time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12081240,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73779296875,0.0,0.0,9.415530803380534e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73895263671875,0.0,0.0,9.915020200423896e-05,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384338378906,0.0,0.0,7.323212776100263e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7375793457031,0.0,0.0,9.915004193317144e-05,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7356872558594,0.0,0.0,0.0004703246522694,287.6772766113281,294.1499938964844,288.35772705078125,285.1373291015625,289.8389892578125,288.6433410644531,286.7357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254126895219,6.505330940598242e-09,0.0012541204923763,-0.0158465467393398,0.0,0.0,0.0,-0.0092976866289973,60.0,1.4361488819122314,-0.0,-1.0723648102839436e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.73468017578125,0.0,0.0,9.416043030796573e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7358093261719,0.0,0.0,9.915560076478867e-05,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352905273437,0.0,0.0,7.323610770981759e-05,298.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344665527344,0.0,0.0,9.915544069372118e-05,298.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325439453125,0.0,0.0,0.0004703502345364,287.6723937988281,294.1499938964844,288.3229064941406,285.1267395019531,289.8222961425781,288.6062316894531,286.7422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012541946489363,6.511642336448631e-09,0.0012541881296783,-0.0158630646765232,0.0,0.0,0.0,-0.0093008847907185,60.0,1.400342345237732,-0.0,-1.0724806287498725e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315368652344,0.0,0.0,9.416423563379794e-05,298.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.732666015625,0.0,0.0,9.915960254147647e-05,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7321472167969,0.0,0.0,7.323906902456656e-05,298.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313232421875,0.0,0.0,9.915944247040898e-05,298.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294311523437,0.0,0.0,0.0004703692393377,287.66748046875,294.1499938964844,288.2881774902344,285.115966796875,289.8053894042969,288.5693664550781,286.7486267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125424482394,6.516304384973637e-09,0.001254238304682,-0.0158752668648958,0.0,0.0,0.0,-0.0093032484874129,60.0,1.3647819757461548,-0.0,-1.0725663912580785e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283935546875,0.0,0.0,9.416663669981062e-05,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7295227050781,0.0,0.0,9.91621272987686e-05,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72900390625,0.0,0.0,7.324093166971579e-05,298.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281799316406,0.0,0.0,9.91619672277011e-05,298.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262878417969,0.0,0.0,0.0004703812301158,287.66259765625,294.1499938964844,288.2535095214844,285.1049499511719,289.7882995605469,288.5327453613281,286.7547302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012542763724923,6.519218054279463e-09,0.0012542698532342,-0.0158828925341367,0.0,0.0,0.0,-0.0093047264963388,60.0,1.329460620880127,-0.0,-1.0726201793431757e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7252502441406,0.0,0.0,9.416756074642764e-05,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7263488769531,0.0,0.0,9.916310227708892e-05,298.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.725830078125,0.0,0.0,7.32416519895196e-05,298.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250061035156,0.0,0.0,9.91629422060214e-05,298.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72314453125,0.0,0.0,0.0004703858576249,287.65771484375,294.1499938964844,288.21893310546875,285.09375,289.77099609375,288.4963684082031,286.7606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012542881304398,6.520288309275202e-09,0.0012542816111817,-0.0158856939524412,0.0,0.0,0.0,-0.0093052703887224,60.0,1.2943692207336426,-0.0,-1.0726404298111448e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220764160156,0.0,0.0,9.41669350140728e-05,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7231750488281,0.0,0.0,9.916244744090363e-05,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72265625,0.0,0.0,7.324116450035945e-05,298.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72186279296875,0.0,0.0,9.916228736983612e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200012207031,0.0,0.0,0.000470382743515,287.65283203125,294.1499938964844,288.1844177246094,285.0823059082031,289.75347900390625,288.460205078125,286.7663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012542793992906,6.5194267762080935e-09,0.0012542728800326,-0.0158834382891654,0.0,0.0,0.0,-0.0093048363924026,60.0,1.2595064640045166,-0.0,-1.0726253663051469e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7189025878906,0.0,0.0,9.416465763933957e-05,298.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200012207031,0.0,0.0,9.916004637489095e-05,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.719482421875,0.0,0.0,7.32393964426592e-05,298.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186889648437,0.0,0.0,9.915989357978106e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.71685791015625,0.0,0.0,0.0004703713930211,287.64794921875,294.1499938964844,288.1499938964844,285.0706481933594,289.7358093261719,288.4242553710937,286.7718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012542485492303,6.5165037810288595e-09,0.0012542420299723,-0.0158757865428924,0.0,0.0,0.0,-0.0093033574521541,60.0,1.2248618602752686,-0.0,-1.0725727150884269e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157287597656,0.0,0.0,9.415900422027336e-05,298.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7168273925781,0.0,0.0,9.915409464156256e-05,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.71630859375,0.0,0.0,7.323499448830262e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.71551513671875,0.0,0.0,9.915393457049504e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71368408203125,0.0,0.0,0.0004703431332018,287.6430969238281,294.1499938964844,288.1158752441406,285.0586242675781,289.7179260253906,288.3885498046875,286.77716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012541727628558,6.509358385642372e-09,0.0012541662435978,-0.015857083722949,0.0,0.0,0.0,-0.0092997411265969,60.0,1.1904749870300293,-0.0,-1.072443041039151e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7125549316406,0.0,0.0,9.41480466281064e-05,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7136535644531,0.0,0.0,9.914255497278646e-05,298.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.713134765625,0.0,0.0,7.32264670659788e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123413085937,0.0,0.0,9.914240217767656e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71051025390625,0.0,0.0,0.0004702884180005,287.63824462890625,294.1499938964844,288.08233642578125,285.046142578125,289.69989013671875,288.3531188964844,286.78228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540264287963,6.495595616939909e-09,0.0012540199095383,-0.015821062028408,0.0,0.0,0.0,-0.0092927729710936,60.0,1.1564959287643433,-0.0,-1.0721926457790688e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093505859375,0.0,0.0,9.413190127816053e-05,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71044921875,0.0,0.0,9.912555105984212e-05,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099304199219,0.0,0.0,7.321390876313671e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091369628906,0.0,0.0,9.91253982647322e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.70733642578125,0.0,0.0,0.0004702077712863,287.6333923339844,294.1499938964844,288.0492858886719,285.0332336425781,289.6816711425781,288.3180847167969,286.7872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012538108276203,6.475353142576523e-09,0.0012538044247776,-0.0157680790871381,0.0,0.0,0.0,-0.0092825228348374,60.0,1.1230294704437256,-0.0,-1.07182408726203e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7061767578125,0.0,0.0,9.411067730979994e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7072448730469,0.0,0.0,9.910319931805134e-05,298.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7067565917969,0.0,0.0,7.319739961531013e-05,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059631347656,0.0,0.0,9.910304652294144e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.70416259765625,0.0,0.0,0.000470101746032,287.6285705566406,294.1499938964844,288.01678466796875,285.0198974609375,289.663330078125,288.2834167480469,286.7920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535277055576,6.448768630207269e-09,0.0012535213027149,-0.0156984962522983,0.0,0.0,0.0,-0.0092690605670213,60.0,1.0900894403457642,-0.0,-1.071339923441883e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7029724121094,0.0,0.0,9.408452024217696e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040710449219,0.0,0.0,9.907565254252404e-05,298.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035522460937,0.0,0.0,7.317705603782088e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027893066406,0.0,0.0,9.907549974741414e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70098876953125,0.0,0.0,0.000469971098937,287.6237487792969,294.1499938964844,287.9847717285156,285.0061340332031,289.6448059082031,288.249267578125,286.796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012531788088381,6.416025044586604e-09,0.0012531724059954,-0.0156127922236919,0.0,0.0,0.0,-0.0092524792999029,60.0,1.0576975345611572,-0.0,-1.0707436359780333e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6997985839844,0.0,0.0,9.405360469827428e-05,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.70086669921875,0.0,0.0,9.904309990815818e-05,298.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003479003906,0.0,0.0,7.3153008997906e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6995849609375,0.0,0.0,9.904294711304829e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69781494140625,0.0,0.0,0.0004698166740126,287.6189270019531,294.1499938964844,287.9532165527344,284.99200439453125,289.6261291503906,288.215576171875,286.8011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012527665821835,6.377339545338145e-09,0.0012527601793408,-0.0155115369707345,0.0,0.0,0.0,-0.0092328889295458,60.0,1.0258299112319946,-0.0,-1.0700392039098008e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.69659423828125,0.0,0.0,9.401812712894753e-05,298.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976623535156,0.0,0.0,9.900573786580936e-05,298.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971740722656,0.0,0.0,7.312541856663302e-05,298.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6963806152344,0.0,0.0,9.900559234665708e-05,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.69464111328125,0.0,0.0,0.000469639460789,287.6141357421875,294.1499938964844,287.922119140625,284.9775085449219,289.6073303222656,288.18243408203125,286.805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522935867309,6.332962598776248e-09,0.0012522873003035,-0.0153953824192285,0.0,0.0,0.0,-0.0092104151844978,60.0,0.9944751858711244,-0.0,-1.0692313168192413e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6933898925781,0.0,0.0,9.397832036484032e-05,298.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944580078125,0.0,0.0,9.896381379803644e-05,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6939697265625,0.0,0.0,7.309445209102705e-05,298.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932067871094,0.0,0.0,9.896366827888414e-05,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6914367675781,0.0,0.0,0.0004694405943155,287.609375,294.1499938964844,287.8914794921875,284.962646484375,289.5884094238281,288.1498107910156,286.8095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012517628492787,6.283172648835489e-09,0.0012517565628513,-0.0152650605887174,0.0,0.0,0.0,-0.0091852014884352,60.0,0.9636057615280152,-0.0,-1.0683252327226e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6902160644531,0.0,0.0,9.393440996063872e-05,298.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6912536621094,0.0,0.0,9.891757508739828e-05,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907653808594,0.0,0.0,7.306029874598607e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69000244140625,0.0,0.0,9.8917429568246e-05,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6882629394531,0.0,0.0,0.0004692212678492,287.6046142578125,294.1499938964844,287.8612670898437,284.9474792480469,289.5693664550781,288.1177673339844,286.8135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012511775130406,6.2282610180375295e-09,0.0012511713430285,-0.0151213314384222,0.0,0.0,0.0,-0.0091573921963572,60.0,0.9332424998283386,-0.0,-1.0673262096361213e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.68701171875,0.0,0.0,9.388665785081685e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68804931640625,0.0,0.0,9.886729094432668e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68756103515625,0.0,0.0,7.302315498236567e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6867980957031,0.0,0.0,9.88671454251744e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6850891113281,0.0,0.0,0.0004689827328547,287.5998840332031,294.1499938964844,287.8314514160156,284.9319763183594,289.5502014160156,288.0862731933594,286.8174743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505410704761,6.1685594410221264e-09,0.0012505349004641,-0.0149650629609823,0.0,0.0,0.0,-0.0091271577402949,60.0,0.903331220149994,-0.0,-1.0662406424444273e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6838073730469,0.0,0.0,9.383531869389115e-05,298.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6848449707031,0.0,0.0,9.881322330329569e-05,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6843566894531,0.0,0.0,7.298322452697903e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6836242675781,0.0,0.0,9.8813085060101e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.681884765625,0.0,0.0,0.0004687262990046,287.5951538085937,294.1499938964844,287.802001953125,284.9161682128906,289.53094482421875,288.0553283691406,286.8212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498567812144,6.1043734511656575e-09,0.0012498507276177,-0.0147970560938119,0.0,0.0,0.0,-0.0090946517884731,60.0,0.8738986253738403,-0.0,-1.065074002326583e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806335449219,0.0,0.0,9.378068352816626e-05,298.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.681640625,0.0,0.0,9.875569230644032e-05,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6811828613281,0.0,0.0,7.29407329345122e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.680419921875,0.0,0.0,9.875555406324564e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6787109375,0.0,0.0,0.0004684533923864,287.5904541015625,294.1499938964844,287.77294921875,284.9000549316406,289.5115966796875,288.02496337890625,286.8248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012491286033764,6.036077859761235e-09,0.0012491225497797,-0.0146182905882596,0.0,0.0,0.0,-0.009060064330697,60.0,0.8448860049247742,-0.0,-1.0638333236556718e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67742919921875,0.0,0.0,9.37229924602434e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6784362792969,0.0,0.0,9.86949453363195e-05,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.677978515625,0.0,0.0,7.289585482794791e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6772155761719,0.0,0.0,9.869479981716722e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.675537109375,0.0,0.0,0.000468165235361,287.58575439453125,294.1499938964844,287.7442321777344,284.8836669921875,289.4921264648437,287.9951477050781,286.828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483597965911,5.963963545241313e-09,0.0012483537429943,-0.014429529197514,0.0,0.0,0.0,-0.009023543447256,60.0,0.816325306892395,-0.0,-1.062524077610761e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742248535156,0.0,0.0,9.366257290821522e-05,298.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6752624511719,0.0,0.0,9.863131708698349e-05,298.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747741699219,0.0,0.0,7.28488594177179e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6740417480469,0.0,0.0,9.86311715678312e-05,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67236328125,0.0,0.0,0.0004678633995354,287.5810852050781,294.1499938964844,287.7158203125,284.8670349121094,289.4725646972656,287.96588134765625,286.8317565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475544353947,5.8884386255897425e-09,0.0012475486146286,-0.0142318373546004,0.0,0.0,0.0,-0.0089852949604392,60.0,0.7881523966789246,-0.0,-1.0611536538363e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6710510253906,0.0,0.0,9.359964315081017e-05,298.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67205810546875,0.0,0.0,9.856504766503348e-05,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6716003417969,0.0,0.0,7.279991405084729e-05,298.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708679199219,0.0,0.0,9.85649021458812e-05,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.669189453125,0.0,0.0,0.0004675490490626,287.5764465332031,294.1499938964844,287.687744140625,284.85015869140625,289.45294189453125,287.9371643066406,286.83502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012467157794162,5.809781988830309e-09,0.0012467099586501,-0.014025948010385,0.0,0.0,0.0,-0.0089454604312777,60.0,0.7604032158851624,-0.0,-1.0597273814028085e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678771972656,0.0,0.0,9.35345160542056e-05,298.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688537597656,0.0,0.0,9.84964644885622e-05,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683959960937,0.0,0.0,7.274925883393735e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.66766357421875,0.0,0.0,9.849631896940993e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.666015625,0.0,0.0,0.0004672237264458,287.57183837890625,294.1499938964844,287.65997314453125,284.83306884765625,289.4332275390625,287.90899658203125,286.8381652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245847903192,5.728384877556891e-09,0.0012458421988412,-0.0138128818944096,0.0,0.0,0.0,-0.0089042373001575,60.0,0.7330309152603149,-0.0,-1.0582523657376441e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646728515625,0.0,0.0,9.346744627691804e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656799316406,0.0,0.0,9.842583676800132e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66522216796875,0.0,0.0,7.269709021784365e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644897460937,0.0,0.0,9.842569852480663e-05,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.662841796875,0.0,0.0,0.0004668887122534,287.5672302246094,294.1499938964844,287.6324768066406,284.81573486328125,289.4134521484375,287.8813171386719,286.8412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001244954066351,5.6445639273761125e-09,0.0012449484784156,-0.0135934706777334,0.0,0.0,0.0,-0.0088617866858839,60.0,0.7060229778289795,-0.0,-1.0567345043455137e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614990234375,0.0,0.0,9.339870302937924e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625061035156,0.0,0.0,9.83534409897402e-05,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620483398437,0.0,0.0,7.264362648129463e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66131591796875,0.0,0.0,9.835330274654552e-05,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.65966796875,0.0,0.0,0.0004665453452616,287.5626525878906,294.1499938964844,287.605224609375,284.7981872558594,289.39361572265625,287.8540954589844,286.8441467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440379941836,5.558651317016938e-09,0.0012440324062481,-0.0133685804903507,0.0,0.0,0.0,-0.0088182771578431,60.0,0.6793438196182251,-0.0,-1.055179907893944e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583251953125,0.0,0.0,9.332851914223284e-05,298.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593322753906,0.0,0.0,9.827953908825292e-05,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.65887451171875,0.0,0.0,7.258903497131541e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581420898437,0.0,0.0,9.827940084505826e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6565246582031,0.0,0.0,0.00046619476052,287.55810546875,294.1499938964844,287.57818603515625,284.7804870605469,289.3736877441406,287.8274230957031,286.8470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243102713488,5.470943698071551e-09,0.0012430972419679,-0.0131389908492565,0.0,0.0,0.0,-0.0087738586589694,60.0,0.6530292630195618,-0.0,-1.053593905453454e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551818847656,0.0,0.0,9.325715654995292e-05,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561584472656,0.0,0.0,9.820438572205604e-05,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557006835937,0.0,0.0,7.253353396663442e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65496826171875,0.0,0.0,9.820425475481898e-05,298.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533508300781,0.0,0.0,0.0004658382968045,287.5535583496094,294.1499938964844,287.5514221191406,284.7626037597656,289.35369873046875,287.8011779785156,286.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012421518331393,5.381762147038671e-09,0.0012421463616192,-0.0129055399447679,0.0,0.0,0.0,-0.0087286932393908,60.0,0.6270078420639038,-0.0,-1.051982536637297e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6520080566406,0.0,0.0,9.318479715147988e-05,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529846191406,0.0,0.0,9.81281918939203e-05,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.65252685546875,0.0,0.0,7.247725443448871e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6518249511719,0.0,0.0,9.812805365072565e-05,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.65020751953125,0.0,0.0,0.0004654768563341,287.5490417480469,294.1499938964844,287.5248107910156,284.7445373535156,289.3336486816406,287.77545166015625,286.8524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012411875650286,5.2913393666642605e-09,0.0012411822099238,-0.0126688387244939,0.0,0.0,0.0,-0.0086828991770744,60.0,0.601344108581543,-0.0,-1.050349922593341e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488647460937,0.0,0.0,9.3111812020652e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498107910156,0.0,0.0,9.805132867768408e-05,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493835449219,0.0,0.0,7.242048013722524e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.648681640625,0.0,0.0,9.8051197710447e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470642089844,0.0,0.0,0.00046511227265,287.5445556640625,294.1499938964844,287.4984130859375,284.7263488769531,289.3135681152344,287.7501220703125,286.85498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402149150148,5.200128772031576e-09,0.0012402096763253,-0.012430072762072,0.0,0.0,0.0,-0.008636706508696,60.0,0.5759158730506897,-0.0,-1.0487043766715945e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457214355469,0.0,0.0,9.303819388151167e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64666748046875,0.0,0.0,9.797380334930494e-05,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6462097167969,0.0,0.0,7.236321835080162e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455078125,0.0,0.0,9.797367238206788e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439208984375,0.0,0.0,0.0004647445457521,287.54010009765625,294.1499938964844,287.47216796875,284.7080078125,289.2933959960937,287.7252502441406,286.857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392338830977,5.108133471765086e-09,0.0012392287608236,-0.0121892504394054,0.0,0.0,0.0,-0.0085901152342557,60.0,0.55079185962677,-0.0,-1.0470459699263301e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.642578125,0.0,0.0,9.296433563577013e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6435241699219,0.0,0.0,9.789603063836694e-05,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.64306640625,0.0,0.0,7.230577466543764e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423645019531,0.0,0.0,9.789589967112988e-05,298.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64080810546875,0.0,0.0,0.0004643755964934,287.5356750488281,294.1499938964844,287.4460754394531,284.6895446777344,289.273193359375,287.7007141113281,286.8598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001238249707967,5.015839299460367e-09,0.0012382447021082,-0.0119476430118083,0.0,0.0,0.0,-0.0085433740168809,60.0,0.5258793234825134,-0.0,-1.0453834420331989e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394348144531,0.0,0.0,9.289027366321534e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.640380859375,0.0,0.0,9.78180396487005e-05,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6399230957031,0.0,0.0,7.224817090900615e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6392517089844,0.0,0.0,9.781790140550584e-05,298.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376647949219,0.0,0.0,0.0004640056286007,287.5312805175781,294.1499938964844,287.42010498046875,284.6709899902344,289.2529602050781,287.6766357421875,286.86212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372627388685,4.923288887681565e-09,0.001237257849425,-0.0117053631693124,0.0,0.0,0.0,-0.0084965014830231,60.0,0.5012388229370117,-0.0,-1.0437177166977565e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63629150390625,0.0,0.0,9.28162771742791e-05,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6372375488281,0.0,0.0,9.77401141426526e-05,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368103027344,0.0,0.0,7.219061080832034e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361083984375,0.0,0.0,9.773998317541556e-05,298.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6345520019531,0.0,0.0,0.0004636360099539,287.5268859863281,294.1499938964844,287.3942565917969,284.6523132324219,289.232666015625,287.65289306640625,286.8643493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012362767010927,4.830822408763424e-09,0.0012362718116492,-0.011463301256299,0.0,0.0,0.0,-0.0084496727213263,60.0,0.4768097400665283,-0.0,-1.0420547624789833e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6331787109375,0.0,0.0,9.274244075641036e-05,298.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.63409423828125,0.0,0.0,9.766236325958744e-05,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336669921875,0.0,0.0,7.213318895082921e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63299560546875,0.0,0.0,9.766223229235038e-05,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6314392089844,0.0,0.0,0.0004632672062143,287.52252197265625,294.1499938964844,287.3684997558594,284.633544921875,289.2123107910156,287.6295166015625,286.86651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012352927587926,4.738560210881815e-09,0.0012352879857644,-0.0112217720597982,0.0,0.0,0.0,-0.0084029464051127,60.0,0.4525735974311828,-0.0,-1.0403967820593608e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.63006591796875,0.0,0.0,9.266892448067664e-05,298.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6309814453125,0.0,0.0,9.758494707057253e-05,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63055419921875,0.0,0.0,7.207600719993934e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298828125,0.0,0.0,9.758481610333548e-05,298.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283264160156,0.0,0.0,0.0004628999740816,287.5181884765625,294.1499938964844,287.3428039550781,284.61474609375,289.1919250488281,287.6064453125,286.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012343131238594,4.64669813737828e-09,0.0012343084672465,-0.0109812887385487,0.0,0.0,0.0,-0.0083564240485429,60.0,0.4284933507442474,-0.0,-1.0387473281525673e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.626953125,0.0,0.0,9.259593207389116e-05,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278686523437,0.0,0.0,9.750807657837868e-05,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62744140625,0.0,0.0,7.201923290267587e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62677001953125,0.0,0.0,9.750795288709924e-05,298.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.625244140625,0.0,0.0,0.0004625353612937,287.5138854980469,294.1499938964844,287.3171691894531,284.5958557128906,289.1715087890625,287.5837097167969,286.87060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012333404738456,4.555483101853497e-09,0.001233335933648,-0.0107424966990947,0.0,0.0,0.0,-0.0083102276548743,60.0,0.4046119749546051,-0.0,-1.037110735069291e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62384033203125,0.0,0.0,9.252343443222344e-05,298.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.624755859375,0.0,0.0,9.743173723109066e-05,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.62432861328125,0.0,0.0,7.196284423116595e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236572265625,0.0,0.0,9.74316062638536e-05,298.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62213134765625,0.0,0.0,0.0004621732223313,287.50958251953125,294.1499938964844,287.2915954589844,284.5769348144531,289.1510314941406,287.5612487792969,286.87255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012323743430897,4.464892899846973e-09,0.0012323699193075,-0.0105053391307592,0.0,0.0,0.0,-0.0082643488422036,60.0,0.3808529078960418,-0.0,-1.0354866475381641e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6207580566406,0.0,0.0,9.245175897376612e-05,298.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6216735839844,0.0,0.0,9.735625644680113e-05,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6212463378906,0.0,0.0,7.190709584392607e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205749511719,0.0,0.0,9.735612547956408e-05,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190490722656,0.0,0.0,0.000461815187009,287.5053405761719,294.1499938964844,287.2659912109375,284.5579528808594,289.1305236816406,287.5391540527344,286.8744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012314192717894,4.375325435290733e-09,0.0012314148480072,-0.0102708581835031,0.0,0.0,0.0,-0.0082189878448843,60.0,0.3572477698326111,-0.0,-1.0338821709865442e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61767578125,0.0,0.0,9.238073107553646e-05,298.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185607910156,0.0,0.0,9.728145960252732e-05,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181335449219,0.0,0.0,7.185184949776158e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61749267578125,0.0,0.0,9.728133591124788e-05,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.615966796875,0.0,0.0,0.0004614604113157,287.5010986328125,294.1499938964844,287.24041748046875,284.5389709472656,289.1099853515625,287.5172424316406,286.8762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012304726988077,4.286572874434569e-09,0.0012304685078561,-0.0100385071709752,0.0,0.0,0.0,-0.0081740394234657,60.0,0.3337350189685821,-0.0,-1.0322934684836585e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
