time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12083580,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145935058594,0.0,0.0,9.23107800190337e-05,298.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.615478515625,0.0,0.0,9.720779780764131e-05,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61505126953125,0.0,0.0,7.179743988672271e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6144104003906,0.0,0.0,9.720766684040429e-05,298.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6129150390625,0.0,0.0,0.0004611109616234,287.49688720703125,294.1499938964844,287.21484375,284.5199584960937,289.0893859863281,287.49566650390625,286.87799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012295405613258,4.1991610189029416e-09,0.0012295363703742,-0.0098096644505858,0.0,0.0,0.0,-0.0081297699362039,60.0,0.3103340268135071,-0.0,-1.0307299902478917e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61151123046875,0.0,0.0,9.224159293808044e-05,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123962402344,0.0,0.0,9.713494364405052e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.61199951171875,0.0,0.0,7.174363418016583e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.611328125,0.0,0.0,9.713481995277108e-05,298.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60986328125,0.0,0.0,0.0004607653827406,287.4927062988281,294.1499938964844,287.189208984375,284.5009460449219,289.0687561035156,287.47430419921875,286.87969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012286186683923,4.1127110605998504e-09,0.0012286144774407,-0.0095833400264382,0.0,0.0,0.0,-0.0080859875306487,60.0,0.286996841430664,-0.0,-1.0291849150689819e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60845947265625,0.0,0.0,9.217370097758248e-05,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093444824219,0.0,0.0,9.706344280857591e-05,298.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6089172363281,0.0,0.0,7.169082527980208e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6082763671875,0.0,0.0,9.706331911729647e-05,298.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068115234375,0.0,0.0,0.0004604262358043,287.4885559082031,294.1499938964844,287.1635131835937,284.4819641113281,289.048095703125,287.4532165527344,286.8813171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001227713888511,4.027869149325625e-09,0.0012277098139747,-0.0093612233176827,0.0,0.0,0.0,-0.0080430200323462,60.0,0.2637290060520172,-0.0,-1.0276696116306996e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054077148437,0.0,0.0,9.210668213199824e-05,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062927246094,0.0,0.0,9.699287329567596e-05,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058654785156,0.0,0.0,7.163870031945407e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.605224609375,0.0,0.0,9.699274960439652e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.603759765625,0.0,0.0,0.0004600915126502,287.48443603515625,294.1499938964844,287.13775634765625,284.4629821777344,289.02740478515625,287.43231201171875,286.8829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226820750162,3.9441294674702484e-09,0.0012268169084563,-0.0091419909149408,0.0,0.0,0.0,-0.0080006094649434,60.0,0.2404997497797012,-0.0,-1.0261751981488489e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60235595703125,0.0,0.0,9.204108937410638e-05,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6032409667969,0.0,0.0,9.69237953540869e-05,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6028137207031,0.0,0.0,7.15876740287058e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021728515625,0.0,0.0,9.692367166280746e-05,298.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007080078125,0.0,0.0,0.0004597638326231,287.4803161621094,294.1499938964844,287.1119079589844,284.44403076171875,289.00665283203125,287.4116516113281,286.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012259467039257,3.862155928402444e-09,0.0012259427458047,-0.0089273815974593,0.0,0.0,0.0,-0.0079590948298573,60.0,0.2172942608594894,-0.0,-1.0247132564700224e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59930419921875,0.0,0.0,9.19765152502805e-05,298.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6001892089844,0.0,0.0,9.685579425422476e-05,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59979248046875,0.0,0.0,7.153745536925271e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5991516113281,0.0,0.0,9.685567783890292e-05,298.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5976867675781,0.0,0.0,0.0004594412748701,287.47625732421875,294.1499938964844,287.0859375,284.4251403808594,288.98583984375,287.39117431640625,286.8858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012250861618667,3.781467139418737e-09,0.0012250824365764,-0.0087161343544721,0.0,0.0,0.0,-0.0079182302579283,60.0,0.1940947324037552,-0.0,-1.0232753311356649e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962829589844,0.0,0.0,9.191342542180791e-05,298.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59716796875,0.0,0.0,9.678936476120724e-05,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59674072265625,0.0,0.0,7.148838631110266e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960998535156,0.0,0.0,9.67892410699278e-05,298.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946655273437,0.0,0.0,0.000459126138594,287.4721984863281,294.1499938964844,287.05987548828125,284.40631103515625,288.96502685546875,287.3708801269531,286.8873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012242454104125,3.7026308685739195e-09,0.0012242416851222,-0.0085097346454858,0.0,0.0,0.0,-0.007878303527832,60.0,0.1708829551935196,-0.0,-1.0218713697440765e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59326171875,0.0,0.0,9.1851492470596e-05,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941162109375,0.0,0.0,9.672414307715373e-05,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937194824219,0.0,0.0,7.144021219573915e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931091308594,0.0,0.0,9.672402666183189e-05,298.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5916748046875,0.0,0.0,0.00045881679398,287.4681701660156,294.1499938964844,287.0336303710937,284.38751220703125,288.94415283203125,287.35076904296875,286.8887023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234201421961,3.6252378876611134e-09,0.0012234165333211,-0.0083071142435073,0.0,0.0,0.0,-0.0078391088172793,60.0,0.1476471424102783,-0.0,-1.0204939826508053e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902404785156,0.0,0.0,9.179118933388963e-05,298.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59112548828125,0.0,0.0,9.666063851909712e-05,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906982421875,0.0,0.0,7.139331137295812e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.590087890625,0.0,0.0,9.666052210377528e-05,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5886535644531,0.0,0.0,0.0004585155693348,287.46417236328125,294.1499938964844,287.0072326660156,284.3688049316406,288.9232177734375,287.330810546875,286.8900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226164108142,3.5498779471510034e-09,0.0012226129183545,-0.0081098144873976,0.0,0.0,0.0,-0.0078009427525103,60.0,0.1243560016155242,-0.0,-1.0191537569426148e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5872497558594,0.0,0.0,9.17321303859353e-05,298.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881042480469,0.0,0.0,9.659844363341108e-05,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58770751953125,0.0,0.0,7.134737097658217e-05,298.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58709716796875,0.0,0.0,9.659832721808924e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856628417969,0.0,0.0,0.0004582205438055,287.4601745605469,294.1499938964844,286.98065185546875,284.3501892089844,288.9022521972656,287.3110046386719,286.89129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012218294432386,3.4760723188753673e-09,0.001221825950779,-0.0079165836796164,0.0,0.0,0.0,-0.0077635641209781,60.0,0.1010087132453918,-0.0,-1.0178420239981278e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5842590332031,0.0,0.0,9.167455573333429e-05,298.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5851135253906,0.0,0.0,9.653781307861208e-05,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.584716796875,0.0,0.0,7.130258745746687e-05,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841064453125,0.0,0.0,9.653769666329026e-05,298.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826721191406,0.0,0.0,0.0004579329397529,287.45623779296875,294.1499938964844,286.953857421875,284.3316650390625,288.8812255859375,287.2913513183594,286.8925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210620334371,3.4041192087386203e-09,0.0012210586573928,-0.0077282018028199,0.0,0.0,0.0,-0.0077271233312785,60.0,0.0775819048285484,-0.0,-1.0165639707793165e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812683105469,0.0,0.0,9.161847992800176e-05,298.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821228027344,0.0,0.0,9.6478768682573e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58172607421875,0.0,0.0,7.125897536752746e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58111572265625,0.0,0.0,9.647865226725116e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5797119140625,0.0,0.0,0.0004576528444886,287.4523010253906,294.1499938964844,286.9268493652344,284.3132629394531,288.86016845703125,287.2718200683594,286.89373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012203147634863,3.334047482539404e-09,0.0012203115038573,-0.0075447452254593,0.0,0.0,0.0,-0.0076916362158954,60.0,0.0540668368339538,-0.0,-1.0153201657203681e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57830810546875,0.0,0.0,9.156419400824234e-05,298.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,9.642160148359837e-05,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787353515625,0.0,0.0,7.121675298549235e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.578125,0.0,0.0,9.642148506827652e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5767517089844,0.0,0.0,0.0004573816841002,287.4483947753906,294.1499938964844,286.8996276855469,284.2949523925781,288.8390197753906,287.2524108886719,286.8948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012195913586765,3.266205750307449e-09,0.0012195880990475,-0.0073671261779963,0.0,0.0,0.0,-0.0076572778634727,60.0,0.0304028186947107,-0.0,-1.0141166484345376e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5753173828125,0.0,0.0,9.1511188657023e-05,298.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.576171875,0.0,0.0,9.636578033678234e-05,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757751464844,0.0,0.0,7.117552013369277e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751647949219,0.0,0.0,9.636566392146052e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57379150390625,0.0,0.0,0.0004571168974507,287.44451904296875,294.1499938964844,286.87213134765625,284.2767944335937,288.8178405761719,287.2331237792969,286.89599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012188848340883,3.199955633803597e-09,0.0012188815744593,-0.0071936729364097,0.0,0.0,0.0,-0.0076237255707383,60.0,0.0066359173506498,-0.0,-1.0129421212923265e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723876953125,0.0,0.0,9.14599804673344e-05,298.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732116699219,0.0,0.0,9.631185821490362e-05,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57281494140625,0.0,0.0,7.113569881767035e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722045898437,0.0,0.0,9.63117417995818e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708312988281,0.0,0.0,0.0004568611038848,287.440673828125,294.1499938964844,286.8443603515625,284.2587585449219,288.7966003417969,287.21392822265625,286.8970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012182024074718,3.135961268441178e-09,0.0012181992642581,-0.0070261256769299,0.0,0.0,0.0,-0.0075913160108029,60.0,-0.0172976404428482,-0.0,-1.0118081661403266e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694274902344,0.0,0.0,9.14103220566176e-05,298.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702514648437,0.0,0.0,9.625955863157289e-05,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5698547363281,0.0,0.0,7.109707075869665e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692749023437,0.0,0.0,9.625944949220866e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679016113281,0.0,0.0,0.0004566130519378,287.4368591308594,294.1499938964844,286.8162841796875,284.2408752441406,288.7752990722656,287.1947937011719,286.8981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175404699519,3.0738929179818797e-09,0.0012175374431535,-0.0068636210635304,0.0,0.0,0.0,-0.0075598820112645,60.0,-0.0413780324161052,-0.0,-1.010708956528106e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5664978027344,0.0,0.0,9.13625190150924e-05,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672912597656,0.0,0.0,9.620922355679797e-05,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669250488281,0.0,0.0,7.105989061528817e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663146972656,0.0,0.0,9.620911441743374e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5649719238281,0.0,0.0,0.0004563742841128,287.4330749511719,294.1499938964844,286.78790283203125,284.2231140136719,288.7539367675781,287.17578125,286.89910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012169034453108,3.014151150892984e-09,0.0012169004185125,-0.0067072063684463,0.0,0.0,0.0,-0.007529626134783,60.0,-0.0656740516424179,-0.0,-1.0096515978830213e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635681152344,0.0,0.0,9.131633851211518e-05,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643615722656,0.0,0.0,9.616059105610476e-05,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639953613281,0.0,0.0,7.102396921254694e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633850097656,0.0,0.0,9.616048191674054e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5620422363281,0.0,0.0,0.0004561436071526,287.4292907714844,294.1499938964844,286.7592163085937,284.20556640625,288.73248291015625,287.1567687988281,286.9000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012162879575043,2.956432432199562e-09,0.001216284930706,-0.0065560876391828,0.0,0.0,0.0,-0.0075003947131335,60.0,-0.0901529118418693,-0.0,-1.0086304769174605e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606384277344,0.0,0.0,9.12719187908806e-05,298.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614318847656,0.0,0.0,9.611382120056078e-05,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610656738281,0.0,0.0,7.09894229657948e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604858398437,0.0,0.0,9.611370478523896e-05,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55914306640625,0.0,0.0,0.0004559217195492,287.425537109375,294.1499938964844,286.73016357421875,284.1881408691406,288.71099853515625,287.1378479003906,286.9010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012156958691775,2.900914841674762e-09,0.0012156929587945,-0.0064107319340109,0.0,0.0,0.0,-0.0074722780846059,60.0,-0.1148492991924285,-0.0,-1.0076488621280077e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577087402344,0.0,0.0,9.122947085415944e-05,298.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585327148437,0.0,0.0,9.606911771697924e-05,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581359863281,0.0,0.0,7.095640467014164e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575561523437,0.0,0.0,9.606900857761502e-05,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562438964844,0.0,0.0,0.0004557096690405,287.4218139648437,294.1499938964844,286.70074462890625,284.1709289550781,288.6894226074219,287.1189270019531,286.9018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151300907135,2.847853286525036e-09,0.0012151272967457,-0.0062718065455555,0.0,0.0,0.0,-0.0074454052373766,60.0,-0.1397469639778137,-0.0,-1.0067110878253517e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5548095703125,0.0,0.0,9.118847083300352e-05,298.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556030273437,0.0,0.0,9.602593490853906e-05,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55523681640625,0.0,0.0,7.092451414791867e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546569824219,0.0,0.0,9.602582576917484e-05,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533447265625,0.0,0.0,0.0004555048653855,287.4181213378906,294.1499938964844,286.6709289550781,284.1539001464844,288.66778564453125,287.1000671386719,286.9027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145835207775,2.796601172860846e-09,0.0012145807268097,-0.0061376178637146,0.0,0.0,0.0,-0.0074194488115608,60.0,-0.1649540215730667,-0.0,-1.0058057853257196e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519104003906,0.0,0.0,9.114959539147094e-05,298.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5527038574219,0.0,0.0,9.598500037100166e-05,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523376464844,0.0,0.0,7.089427526807413e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517578125,0.0,0.0,9.598489123163743e-05,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5504455566406,0.0,0.0,0.0004553106846287,287.4144287109375,294.1499938964844,286.6407165527344,284.1370849609375,288.64605712890625,287.0811767578125,286.9035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00121406535618,2.7480067110730033e-09,0.0012140626786276,-0.0060103870928287,0.0,0.0,0.0,-0.0073948386125266,60.0,-0.190388798713684,-0.0,-1.0049477339180157e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5490417480469,0.0,0.0,9.111275721807031e-05,298.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498352050781,0.0,0.0,9.594620496500283e-05,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494689941406,0.0,0.0,7.086562254698947e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54888916015625,0.0,0.0,9.594610310159624e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5475769042969,0.0,0.0,0.0004551266902126,287.4107666015625,294.1499938964844,286.610107421875,284.1204528808594,288.62420654296875,287.0622863769531,286.90435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135743163526,2.701954437966947e-09,0.0012135716388002,-0.0058898124843835,0.0,0.0,0.0,-0.0073715159669518,60.0,-0.2161973714828491,-0.0,-1.0041349440825801e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461730957031,0.0,0.0,9.10776070668362e-05,298.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469665527344,0.0,0.0,9.59091994445771e-05,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466003417969,0.0,0.0,7.083828677423298e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5460205078125,0.0,0.0,9.590909030521289e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447082519531,0.0,0.0,0.0004549511068034,287.4071655273437,294.1499938964844,286.5790405273437,284.1040344238281,288.602294921875,287.0433654785156,286.9051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131057446822,2.658015807455172e-09,0.0012131030671298,-0.0057747713290154,0.0,0.0,0.0,-0.0073492634110152,60.0,-0.2422529309988021,-0.0,-1.003359813012139e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433044433594,0.0,0.0,9.104459604714066e-05,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440979003906,0.0,0.0,9.587442764313892e-05,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437316894531,0.0,0.0,7.081260264385492e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54315185546875,0.0,0.0,9.58743185037747e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5418701171875,0.0,0.0,0.0004547862045001,287.403564453125,294.1499938964844,286.5475158691406,284.0878295898437,288.5802917480469,287.0243835449219,286.9058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012126655783504,2.616735050864349e-09,0.0012126630172133,-0.0056666890159249,0.0,0.0,0.0,-0.0073283575475215,60.0,-0.2686492502689361,-0.0,-1.0026317909250793e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404357910156,0.0,0.0,9.101349860429764e-05,298.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412292480469,0.0,0.0,9.584167855791748e-05,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408630371094,0.0,0.0,7.078841736074537e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.540283203125,0.0,0.0,9.584157669451088e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390014648437,0.0,0.0,0.0004546308482531,287.39996337890625,294.1499938964844,286.5155029296875,284.0718688964844,288.5581970214844,287.0053405761719,286.9065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012122510233893,2.577852820095927e-09,0.0012122484622523,-0.0055648856796324,0.0,0.0,0.0,-0.0073086656630039,60.0,-0.2953459620475769,-0.0,-1.001946401402165e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53759765625,0.0,0.0,9.09845402929932e-05,298.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5383605957031,0.0,0.0,9.581118501955645e-05,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380249023437,0.0,0.0,7.076589827192947e-05,298.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5374450683594,0.0,0.0,9.581108315614983e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361633300781,0.0,0.0,0.0004544862022157,287.3964233398437,294.1499938964844,286.4830017089844,284.0561218261719,288.53594970703125,286.9862060546875,286.9072570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012118648737668,2.541642230013963e-09,0.0012118624290451,-0.0054700779728591,0.0,0.0,0.0,-0.0072903274558484,60.0,-0.3224485516548157,-0.0,-1.0013082629711789e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347595214844,0.0,0.0,9.095751738641412e-05,298.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355224609375,0.0,0.0,9.578272874932736e-05,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351867675781,0.0,0.0,7.07448780303821e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346069335937,0.0,0.0,9.578262688592076e-05,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333557128906,0.0,0.0,0.0004543512477539,287.39288330078125,294.1499938964844,286.45001220703125,284.0406494140625,288.5136413574219,286.96697998046875,286.9079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012115046847611,2.507850815902657e-09,0.001211502123624,-0.0053816037252545,0.0,0.0,0.0,-0.0072732144035398,60.0,-0.3498871922492981,-0.0,-1.0007129702671592e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5319519042969,0.0,0.0,9.092974505620076e-05,298.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326843261719,0.0,0.0,9.575347939971834e-05,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323486328125,0.0,0.0,7.072327571222559e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53179931640625,0.0,0.0,9.575337753631176e-05,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.530517578125,0.0,0.0,0.0004542125097941,287.3893737792969,294.1499938964844,286.4155578613281,284.0249328613281,288.4911804199219,286.9476013183594,286.9085388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012111343676224,2.473116600398839e-09,0.0012111318064853,-0.0052906614728271,0.0,0.0,0.0,-0.0072556235827505,60.0,-0.3781446814537048,-0.0,-1.0001012640259432e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52911376953125,0.0,0.0,9.089906234294176e-05,298.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5298767089844,0.0,0.0,9.572117414791136e-05,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295104980469,0.0,0.0,7.069941057125106e-05,298.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289611816406,0.0,0.0,9.572107228450476e-05,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277099609375,0.0,0.0,0.0004540592490229,287.3858947753906,294.1499938964844,286.3788146972656,284.008544921875,288.4685974121094,286.9280700683594,286.9091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012107252841815,2.434758616942645e-09,0.001210722955875,-0.0051902304403483,0.0,0.0,0.0,-0.0072361980564892,60.0,-0.4075936377048492,-0.0,-9.994259642098768e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263061523437,0.0,0.0,9.08662477741018e-05,298.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270690917969,0.0,0.0,9.56866206252016e-05,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267028808594,0.0,0.0,7.067388651194051e-05,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5261535644531,0.0,0.0,9.5686518761795e-05,298.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5249328613281,0.0,0.0,0.0004538953362498,287.3824462890625,294.1499938964844,286.33984375,283.9915466308594,288.44586181640625,286.9084167480469,286.9096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102879118174,2.393735876182745e-09,0.0012102855835109,-0.0050828224048018,0.0,0.0,0.0,-0.0072154225781559,60.0,-0.438352882862091,-0.0,-9.987039106817974e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52349853515625,0.0,0.0,9.083220356842504e-05,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242614746094,0.0,0.0,9.565076470607892e-05,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52392578125,0.0,0.0,7.06474093021825e-05,298.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233764648437,0.0,0.0,9.565066284267232e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221252441406,0.0,0.0,0.0004537252825684,287.3789978027344,294.1499938964844,286.2987670898437,283.973876953125,288.4229736328125,286.888671875,286.9102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098340084776,2.351171257686246e-09,0.0012098316801711,-0.0049713770858943,0.0,0.0,0.0,-0.0071938657201826,60.0,-0.4705540537834167,-0.0,-9.979549986383065e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207214355469,0.0,0.0,9.07989960978739e-05,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5214538574219,0.0,0.0,9.561579645378516e-05,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211181640625,0.0,0.0,7.062157965265214e-05,298.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52056884765625,0.0,0.0,9.561570186633615e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51934814453125,0.0,0.0,0.0004535594198387,287.3755798339844,294.1499938964844,286.255615234375,283.95556640625,288.3998107910156,286.86865234375,286.9107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001209391397424,2.3096606849293262e-09,0.0012093890691176,-0.004862692207098,0.0,0.0,0.0,-0.0071728434413671,60.0,-0.5049911737442017,-0.0,-9.972249159773129e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179443359375,0.0,0.0,9.076722926693036e-05,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186767578125,0.0,0.0,9.558234887663276e-05,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5183410644531,0.0,0.0,7.059687050059438e-05,298.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177917480469,0.0,0.0,9.558224701322617e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165710449219,0.0,0.0,0.0004534007166512,287.3721923828125,294.1499938964844,286.21051025390625,283.9366455078125,288.3764953613281,286.8485107421875,286.9112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012089678784832,2.269943344401781e-09,0.0012089655501767,-0.0047587011940777,0.0,0.0,0.0,-0.0071527282707393,60.0,-0.5406941771507263,-0.0,-9.965265945766077e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151672363281,0.0,0.0,9.074053377844392e-05,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158996582031,0.0,0.0,9.555423457641156e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155639648437,0.0,0.0,7.05761049175635e-05,298.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150451660156,0.0,0.0,9.555413271300496e-05,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5138244628906,0.0,0.0,0.0004532673629,287.36883544921875,294.1499938964844,286.1635131835937,283.9171447753906,288.3528747558594,286.8279724121094,286.9117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001208611880429,2.236558938051303e-09,0.0012086096685379,-0.0046712919138371,0.0,0.0,0.0,-0.007135821506381,60.0,-0.5782508850097656,-0.0,-9.959398994396906e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124206542969,0.0,0.0,9.07188223209232e-05,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131530761719,0.0,0.0,9.553137351758778e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128173828125,0.0,0.0,7.055921741994098e-05,298.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51226806640625,0.0,0.0,9.553127165418118e-05,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51104736328125,0.0,0.0,0.0004531589511316,287.365478515625,294.1499938964844,286.11474609375,283.8970031738281,288.3290405273437,286.8070983886719,286.9122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012083223555237,2.209403104913576e-09,0.0012083201436325,-0.0046001905575394,0.0,0.0,0.0,-0.0071220686659216,60.0,-0.6171285510063171,-0.0,-9.954628410469013e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096740722656,0.0,0.0,9.07055800780654e-05,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5103759765625,0.0,0.0,9.55174255068414e-05,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5100402832031,0.0,0.0,7.054892193991691e-05,298.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.509521484375,0.0,0.0,9.55173309193924e-05,298.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083312988281,0.0,0.0,0.0004530927981249,287.3621520996094,294.1499938964844,286.0642395019531,283.87628173828125,288.304931640625,286.78570556640625,286.91265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012081455206498,2.192818371327121e-09,0.0012081433087587,-0.0045567671768367,0.0,0.0,0.0,-0.0071136695332825,60.0,-0.6575464010238647,-0.0,-9.951715895795132e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069274902344,0.0,0.0,9.070160012925044e-05,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50762939453125,0.0,0.0,9.5513227279298e-05,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072937011719,0.0,0.0,7.054582238197327e-05,298.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067749023437,0.0,0.0,9.551313269184902e-05,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055847167969,0.0,0.0,0.0004530728911049,287.3588562011719,294.1499938964844,286.0120849609375,283.8550109863281,288.28057861328125,286.7637023925781,286.9130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012080920860171,2.187792169650038e-09,0.001208089874126,-0.0045436071231961,0.0,0.0,0.0,-0.0071111246943473,60.0,-0.6992744207382202,-0.0,-9.950835533345528e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5041809082031,0.0,0.0,9.07086650840938e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049133300781,0.0,0.0,9.552067058393732e-05,298.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50457763671875,0.0,0.0,7.055131572997198e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040588378906,0.0,0.0,9.552057599648832e-05,298.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028686523437,0.0,0.0,0.0004531081940513,287.3555908203125,294.1499938964844,285.9584045410156,283.8331604003906,288.2558898925781,286.7405700683594,286.9134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012081856839358,2.196568260615095e-09,0.0012081834720447,-0.0045665851794183,0.0,0.0,0.0,-0.007115569896996,60.0,-0.7427037954330444,-0.0,-9.952380963795805e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
