time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12085920,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50146484375,0.0,0.0,9.072646935237572e-05,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021667480469,0.0,0.0,9.553942072670908e-05,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018310546875,0.0,0.0,7.056516187731177e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013122558594,0.0,0.0,9.553932613926008e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5001525878906,0.0,0.0,0.0004531971353571,287.3523254394531,294.1499938964844,285.9032287597656,283.81072998046875,288.2308959960937,286.7164001464844,286.9138488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012084224727004,2.218751404825524e-09,0.0012084202608093,-0.0046246661804616,0.0,0.0,0.0,-0.0071268049068748,60.0,-0.7872952222824097,-0.0,-9.956282553957865e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4987487792969,0.0,0.0,9.075558773474768e-05,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994506835937,0.0,0.0,9.557008161209524e-05,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991149902344,0.0,0.0,7.05878046574071e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49859619140625,0.0,0.0,9.556998702464624e-05,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974365234375,0.0,0.0,0.0004533425671979,287.3490905761719,294.1499938964844,285.8466796875,283.7878112792969,288.2055053710937,286.6903991699219,286.9142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012088097864761,2.255055031596953e-09,0.001208807574585,-0.004719718825072,0.0,0.0,0.0,-0.0071451920084655,60.0,-0.8334499001502991,-0.0,-9.962667490981405e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960327148437,0.0,0.0,9.07943322090432e-05,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967346191406,0.0,0.0,9.561088518239558e-05,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49639892578125,0.0,0.0,7.061794167384505e-05,298.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958801269531,0.0,0.0,9.56107905949466e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947204589844,0.0,0.0,0.0004535361367743,287.3458557128906,294.1499938964844,285.7888488769531,283.76434326171875,288.1798400878906,286.6628112792969,286.91455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012093255063518,2.3033872587063797e-09,0.0012093231780454,-0.0048462650738656,0.0,0.0,0.0,-0.0071696708910167,60.0,-0.8806605339050293,-0.0,-9.971170555900245e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933166503906,0.0,0.0,9.084164776140824e-05,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940185546875,0.0,0.0,9.566070366417988e-05,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49371337890625,0.0,0.0,7.065474346745759e-05,298.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931945800781,0.0,0.0,9.566060907673092e-05,298.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920349121094,0.0,0.0,0.0004537724598776,287.3426513671875,294.1499938964844,285.7297668457031,283.7403564453125,288.1537170410156,286.6327514648437,286.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012099553132429,2.362413598078205e-09,0.0012099529849365,-0.005000811535865,0.0,0.0,0.0,-0.0071995668113231,60.0,-0.9292721748352052,-0.0,-9.981559401239792e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906311035156,0.0,0.0,9.089378727367148e-05,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913330078125,0.0,0.0,9.571561531629412e-05,298.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909973144531,0.0,0.0,7.069529965519905e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905090332031,0.0,0.0,9.571552072884516e-05,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893493652344,0.0,0.0,0.0004540329391602,287.3394775390625,294.1499938964844,285.6695556640625,283.71588134765625,288.1272277832031,286.6004638671875,286.9151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012106493813917,2.4274742216334744e-09,0.0012106469366699,-0.0051711560226976,0.0,0.0,0.0,-0.0072325174696743,60.0,-0.9788979291915894,-0.0,-9.993015481768452e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,9.094824054045604e-05,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886474609375,0.0,0.0,9.577295713825151e-05,298.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883117675781,0.0,0.0,7.073765300447121e-05,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878234863281,0.0,0.0,9.577286255080252e-05,298.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866638183594,0.0,0.0,0.0004543049435596,287.3363342285156,294.1499938964844,285.6082763671875,283.6909484863281,288.100341796875,286.5655822753906,286.9154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211374416016,2.4954169841606703e-09,0.0012113718548789,-0.0053490465506911,0.0,0.0,0.0,-0.0072669289074838,60.0,-1.0296127796173096,-0.0,-1.0004986705780541e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852600097656,0.0,0.0,9.100195893552154e-05,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859619140625,0.0,0.0,9.582952043274418e-05,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856262207031,0.0,0.0,7.077943155309185e-05,298.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851379394531,0.0,0.0,9.58294258452952e-05,298.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840087890625,0.0,0.0,0.0004545732808765,287.33319091796875,294.1499938964844,285.5460510253906,283.66552734375,288.0731201171875,286.52862548828125,286.9156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012120894389227,2.562440037934266e-09,0.0012120868777856,-0.0055245291441679,0.0,0.0,0.0,-0.0073008746840059,60.0,-1.0811246633529663,-0.0,-1.0016803031476229e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48260498046875,0.0,0.0,9.105192293645814e-05,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832763671875,0.0,0.0,9.588214015820996e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48297119140625,0.0,0.0,7.081829244270921e-05,298.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48248291015625,0.0,0.0,9.588204557076097e-05,298.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813232421875,0.0,0.0,0.0004548228753264,287.330078125,294.1499938964844,285.48291015625,283.6396789550781,288.04547119140625,286.4891357421875,286.9158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012127547524869,2.624782391436042e-09,0.0012127520749345,-0.0056877550669014,0.0,0.0,0.0,-0.0073324497789144,60.0,-1.1335715055465698,-0.0,-1.002780010139759e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799499511719,0.0,0.0,9.109608799917623e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,9.59286408033222e-05,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48028564453125,0.0,0.0,7.085264223860577e-05,298.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47979736328125,0.0,0.0,9.592855349183084e-05,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786682128906,0.0,0.0,0.0004550434823613,287.32696533203125,294.1499938964844,285.4189758300781,283.6134338378906,288.0174560546875,286.4476623535156,286.9161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012133426498621,2.679876542899251e-09,0.0012133399723097,-0.005832003429532,0.0,0.0,0.0,-0.0073603536002337,60.0,-1.1866971254348757,-0.0,-1.0037523878736465e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.477294921875,0.0,0.0,9.113323176279664e-05,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779663085937,0.0,0.0,9.596775635145605e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776306152344,0.0,0.0,7.088152779033408e-05,298.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771423339844,0.0,0.0,9.596766903996468e-05,298.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760437011719,0.0,0.0,0.0004552290192805,287.3238830566406,294.1499938964844,285.35430908203125,283.5867614746094,287.9890441894531,286.4039611816406,286.9162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012138370657339,2.7262108126535622e-09,0.0012138343881815,-0.0059533170424401,0.0,0.0,0.0,-0.0073838210664689,60.0,-1.2405552864074707,-0.0,-1.0045705778338745e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4746398925781,0.0,0.0,9.116818546317518e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753112792969,0.0,0.0,9.60045654210262e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750061035156,0.0,0.0,7.090871076798066e-05,298.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745178222656,0.0,0.0,9.600447083357722e-05,298.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.473388671875,0.0,0.0,0.0004554036131594,287.3208312988281,294.1499938964844,285.2890014648437,283.5596923828125,287.9602355957031,286.3585205078125,286.9164733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012143022613599,2.7698059401615183e-09,0.0012142994673922,-0.0060674576088786,0.0,0.0,0.0,-0.0074059013277292,60.0,-1.2949503660202026,-0.0,-1.0053407351051646e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47198486328125,0.0,0.0,9.119822789216414e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47265625,0.0,0.0,9.603620128473268e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47235107421875,0.0,0.0,7.093208114383742e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47186279296875,0.0,0.0,9.60361139732413e-05,298.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47076416015625,0.0,0.0,0.000455553701613,287.3177795410156,294.1499938964844,285.22314453125,283.53228759765625,287.9309997558594,286.3108825683594,286.9166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012147022644057,2.807273080662753e-09,0.001214699470438,-0.0061655542813241,0.0,0.0,0.0,-0.0074248784221708,60.0,-1.349966049194336,-0.0,-1.006002818826346e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693603515625,0.0,0.0,9.115400462178512e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47003173828125,0.0,0.0,9.598962788004428e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4697265625,0.0,0.0,7.089768041623756e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46923828125,0.0,0.0,9.598954056855292e-05,298.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681396484375,0.0,0.0,0.0004553327744361,287.3147888183594,294.1499938964844,285.1568298339844,283.5045166015625,287.9013671875,286.2631225585937,286.9167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012141133192926,2.7520050682738884e-09,0.0012141106417402,-0.0060208500362932,0.0,0.0,0.0,-0.0073968907818198,60.0,-1.4049615859985352,-0.0,-1.0050267462702325e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667358398437,0.0,0.0,9.107761434279382e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674072265625,0.0,0.0,9.590918489266188e-05,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,7.083826494636014e-05,298.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46661376953125,0.0,0.0,9.59090975811705e-05,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46551513671875,0.0,0.0,0.0004549511941149,287.311767578125,294.1499938964844,285.090087890625,283.4764709472656,287.871337890625,286.21685791015625,286.9169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012130955001339,2.6565796229505168e-09,0.0012130928225815,-0.005771005526185,0.0,0.0,0.0,-0.0073485616594552,60.0,-1.4596319198608398,-0.0,-1.0033424757693865e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4641418457031,0.0,0.0,9.100785246118905e-05,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648132324219,0.0,0.0,9.583571954863146e-05,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645080566406,0.0,0.0,7.078400813043118e-05,298.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640197753906,0.0,0.0,9.583563223714008e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629211425781,0.0,0.0,0.0004546027339529,287.3088073730469,294.1499938964844,285.0230407714844,283.4481201171875,287.8409118652344,286.1719970703125,286.9169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012121660402044,2.569426005294417e-09,0.0012121634790673,-0.0055428179912269,0.0,0.0,0.0,-0.0073044225573539,60.0,-1.5142852067947388,-0.0,-1.0018053586691168e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615478515625,0.0,0.0,9.09304289962165e-05,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621887207031,0.0,0.0,9.575419244356452e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,7.072378502925858e-05,298.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46142578125,0.0,0.0,9.575409785611556e-05,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603576660156,0.0,0.0,0.0004542159731499,287.30584716796875,294.1499938964844,284.9557800292969,283.4195251464844,287.8101501464844,286.1285705566406,286.91705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012111344840377,2.4727064840135422e-09,0.0012111319229006,-0.0052895830012857,0.0,0.0,0.0,-0.0072554387152194,60.0,-1.5689356327056885,-0.0,-1.0001009798088489e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589538574219,0.0,0.0,9.084602788789198e-05,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596252441406,0.0,0.0,9.566530934534968e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593200683594,0.0,0.0,7.065814133966342e-05,298.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588317871094,0.0,0.0,9.56652220338583e-05,298.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.457763671875,0.0,0.0,0.0004537943750619,287.3029479980469,294.1499938964844,284.88836669921875,283.39068603515625,287.779052734375,286.0869140625,286.9171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012100100284442,2.367280593773557e-09,0.0012100075837224,-0.0050135510973632,0.0,0.0,0.0,-0.0072020455263555,60.0,-1.6235322952270508,-0.0,-9.982446869116757e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563903808594,0.0,0.0,9.07568319234997e-05,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45703125,0.0,0.0,9.557138400850818e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45672607421875,0.0,0.0,7.058876508381218e-05,298.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562683105469,0.0,0.0,9.55712966970168e-05,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552001953125,0.0,0.0,0.0004533488245215,287.3000183105469,294.1499938964844,284.8208923339844,283.36163330078125,287.74755859375,286.047607421875,286.91717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001208821660839,2.255866160538744e-09,0.0012088193325325,-0.0047218394465744,0.0,0.0,0.0,-0.0071456190198659,60.0,-1.6780234575271606,-0.0,-9.962849389921757e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538269042969,0.0,0.0,9.066763595910744e-05,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544677734375,0.0,0.0,9.547745867166668e-05,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45416259765625,0.0,0.0,7.051938882796094e-05,298.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537048339844,0.0,0.0,9.547737136017533e-05,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.000452903273981,287.2971496582031,294.1499938964844,284.7534484863281,283.3324279785156,287.7157592773437,286.0103454589844,286.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012076332932338,2.1444526154823507e-09,0.001207631197758,-0.0044301282614469,0.0,0.0,0.0,-0.0070891925133764,60.0,-1.7323938608169556,-0.0,-9.943270384837889e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512939453125,0.0,0.0,9.058406430995092e-05,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4519348144531,0.0,0.0,9.538945596432312e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516296386719,0.0,0.0,7.045439269859344e-05,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.451171875,0.0,0.0,9.538936865283176e-05,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501037597656,0.0,0.0,0.0004524858377408,287.2942810058594,294.1499938964844,284.68609619140625,283.3030700683594,287.6835327148437,285.9757080078125,286.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012065197806805,2.04006478377039e-09,0.00120651780162,-0.0041568120941519,0.0,0.0,0.0,-0.0070363245904445,60.0,-1.786618947982788,-0.0,-9.924944066597165e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4487609863281,0.0,0.0,9.051123925019056e-05,298.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493713378906,0.0,0.0,9.531276009511204e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490966796875,0.0,0.0,7.039774936856702e-05,298.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486389160156,0.0,0.0,9.531268005957828e-05,298.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44757080078125,0.0,0.0,0.0004521220398601,287.2914428710937,294.1499938964844,284.6189270019531,283.27362060546875,287.6510314941406,285.9427795410156,286.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055493425577,1.949088446195901e-09,0.0012055474799126,-0.0039186095818877,0.0,0.0,0.0,-0.0069902488030493,60.0,-1.8407710790634155,-0.0,-9.908985987294729e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462280273437,0.0,0.0,9.045579645317048e-05,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44683837890625,0.0,0.0,9.525437781121582e-05,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,7.035462476778775e-05,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44610595703125,0.0,0.0,9.525429777568206e-05,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.445068359375,0.0,0.0,0.0004518451169133,287.28863525390625,294.1499938964844,284.5520324707031,283.2440795898437,287.6181640625,285.9115600585937,286.91717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012048104545101,1.879821187600328e-09,0.001204808591865,-0.003737247781828,0.0,0.0,0.0,-0.0069551672786474,60.0,-1.894879698753357,-0.0,-9.896844943568794e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,9.042110468726604e-05,298.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,9.5217845228035e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44403076171875,0.0,0.0,7.032763824099675e-05,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435729980469,0.0,0.0,9.521775791654365e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0004516718036029,287.2858581542969,294.1499938964844,284.4854736328125,283.2145080566406,287.5849609375,285.881103515625,286.9171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012043478200212,1.8364580967045183e-09,0.0012043460737913,-0.0036237102467566,0.0,0.0,0.0,-0.0069332052953541,60.0,-1.949023485183716,-0.0,-9.889248531180784e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411926269531,0.0,0.0,9.041169687407093e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418334960937,0.0,0.0,9.520793537376449e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415283203125,0.0,0.0,7.032031862763688e-05,298.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410705566406,0.0,0.0,9.520785533823072e-05,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400634765625,0.0,0.0,0.0004516248300205,287.2830810546875,294.1499938964844,284.4193725585937,283.1849060058594,287.5513610839844,285.8506774902344,286.91705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012042220914736,1.8246694155621406e-09,0.0012042203452438,-0.0035928436554968,0.0,0.0,0.0,-0.0069272350519895,60.0,-2.0032660961151123,-0.0,-9.887185825618873e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.438720703125,0.0,0.0,9.042453893925996e-05,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393310546875,0.0,0.0,9.522146137896924e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43902587890625,0.0,0.0,7.033030851744115e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385986328125,0.0,0.0,9.52213813434355e-05,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43756103515625,0.0,0.0,0.0004516890039667,287.2803039550781,294.1499938964844,284.3537902832031,283.1553649902344,287.5174255371094,285.8193664550781,286.9169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012043927563354,1.8406673962800822e-09,0.0012043908936902,-0.003634731285274,0.0,0.0,0.0,-0.0069353370927274,60.0,-2.057603120803833,-0.0,-9.889990337796917e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,9.04605258256197e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43682861328125,0.0,0.0,9.525935456622392e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365539550781,0.0,0.0,7.035829912638292e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43609619140625,0.0,0.0,9.525927453069016e-05,298.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,0.0004518687492236,287.277587890625,294.1499938964844,284.2887878417969,283.1258544921875,287.48309326171875,285.7857666015625,286.9168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012048715725541,1.885556599745541e-09,0.0012048697099089,-0.0037522644270211,0.0,0.0,0.0,-0.0069580720737576,60.0,-2.112011194229126,-0.0,-9.897858177509988e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337463378906,0.0,0.0,9.051036613527684e-05,298.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,9.531183604849502e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,7.039706542855129e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,9.531175601296128e-05,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,0.0004521177033893,287.2748718261719,294.1499938964844,284.2244873046875,283.0964660644531,287.4485168457031,285.7498779296875,286.9167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055350234732,1.9477421897562412e-09,0.0012055330444127,-0.0039150845259428,0.0,0.0,0.0,-0.0069895666092634,60.0,-2.166395664215088,-0.0,-9.908762166332965e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,9.057080751517788e-05,298.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,9.53754861257039e-05,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,7.044407539069653e-05,298.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43115234375,0.0,0.0,9.537540609017016e-05,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301452636719,0.0,0.0,0.0004524196265265,287.27215576171875,294.1499938964844,284.16094970703125,283.0672302246094,287.4135437011719,285.7107238769531,286.9165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012063396861776,2.023169631826249e-09,0.0012063377071172,-0.0041125756688416,0.0,0.0,0.0,-0.0070277685299515,60.0,-2.2206478118896484,-0.0,-9.92199531424376e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,9.062857861863448e-05,298.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294128417969,0.0,0.0,9.54363276832737e-05,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,7.048900442896411e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286804199219,0.0,0.0,9.543624037178232e-05,298.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0004527082201093,287.2695007324219,294.1499938964844,284.0982360839844,283.0381774902344,287.3782043457031,285.6678161621094,286.9164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012071088422089,2.095262408019493e-09,0.0012071067467331,-0.0043013347312808,0.0,0.0,0.0,-0.0070642814971506,60.0,-2.274368524551392,-0.0,-9.934652211995856e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,9.06802888493985e-05,298.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,9.549077367410064e-05,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,7.052922592265531e-05,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262390136719,0.0,0.0,9.549069363856688e-05,298.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0004529665166046,287.2668151855469,294.1499938964844,284.0364685058594,283.00933837890625,287.3426208496094,285.62237548828125,286.9162292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077973224222,2.159784573407819e-09,0.0012077952269464,-0.0044702715240418,0.0,0.0,0.0,-0.0070969606749713,60.0,-2.327608108520508,-0.0,-9.945986789716701e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,9.071520616998896e-05,298.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,9.552754636388272e-05,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,7.055637979647145e-05,298.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,9.552746632834896e-05,298.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,0.0004531409358605,287.26416015625,294.1499938964844,283.9757385253906,282.98077392578125,287.3067321777344,285.5746459960937,286.9160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012082622852176,2.203344173778987e-09,0.0012082600733265,-0.0045843217521905,0.0,0.0,0.0,-0.0071190227754414,60.0,-2.3798155784606934,-0.0,-9.953642887694516e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,9.073602268472314e-05,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,9.554946882417426e-05,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,7.0572568802163e-05,298.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,9.55493887886405e-05,298.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0004532449238467,287.26153564453125,294.1499938964844,283.91607666015625,282.9525146484375,287.27056884765625,285.5254821777344,286.91583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012085392372682,2.2292925283551313e-09,0.0012085370253771,-0.0046522617340087,0.0,0.0,0.0,-0.0071321660652756,60.0,-2.4310503005981445,-0.0,-9.958205993143565e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,9.07426147023216e-05,298.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,9.555640281178056e-05,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,7.0577698352281e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189147949219,0.0,0.0,9.555632277624682e-05,298.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,0.000453277840279,287.2589416503906,294.1499938964844,283.85760498046875,282.9245910644531,287.23419189453125,285.4755859375,286.91558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012086267815902,2.237479757027927e-09,0.0012086245696991,-0.0046736979857087,0.0,0.0,0.0,-0.0071363132447004,60.0,-2.481004476547241,-0.0,-9.959646973811689e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,9.074079571291804e-05,298.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,9.555449651088566e-05,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169311523437,0.0,0.0,7.057627954054624e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41650390625,0.0,0.0,9.55544164753519e-05,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41552734375,0.0,0.0,0.0004532687598839,287.25634765625,294.1499938964844,283.8003845214844,282.8970947265625,287.19757080078125,285.4253845214844,286.91534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012086023343726,2.2351733797165707e-09,0.0012086001224815,-0.0046676592901349,0.0,0.0,0.0,-0.0071351458318531,60.0,-2.5295560359954834,-0.0,-9.959243385537776e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141845703125,0.0,0.0,9.073652472579852e-05,298.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147644042969,0.0,0.0,9.554999269312248e-05,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,7.057296170387417e-05,298.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140930175781,0.0,0.0,9.554991265758872e-05,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,0.0004532474267762,287.2537536621094,294.1499938964844,283.7445373535156,282.8699951171875,287.16070556640625,285.37518310546875,286.9150695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012085451744496,2.2298003443665952e-09,0.0012085429625585,-0.0046535907313227,0.0,0.0,0.0,-0.0071324254386126,60.0,-2.576885223388672,-0.0,-9.958301205870157e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117736816406,0.0,0.0,9.073458204511552e-05,298.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.412353515625,0.0,0.0,9.554794814903288e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.412109375,0.0,0.0,7.057144830469042e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41168212890625,0.0,0.0,9.554787538945676e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,0.0004532377352006,287.2511901855469,294.1499938964844,283.6900939941406,282.8434143066406,287.1236877441406,285.324951171875,286.9147644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012085189810022,2.227336981519556e-09,0.0012085167691111,-0.0046471413224935,0.0,0.0,0.0,-0.0071311783976852,60.0,-2.6230900287628174,-0.0,-9.95786990642955e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093933105469,0.0,0.0,9.07377470866777e-05,298.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40997314453125,0.0,0.0,9.55512805376202e-05,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,7.057390757836401e-05,298.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,9.555120050208644e-05,298.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083251953125,0.0,0.0,0.0004532535385806,287.2486572265625,294.1499938964844,283.6371765136719,282.8173217773437,287.0865173339844,285.27459716796875,286.9144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012085607741028,2.231244522477027e-09,0.0012085584457963,-0.0046573719009757,0.0,0.0,0.0,-0.0071331579238176,60.0,-2.6682164669036865,-0.0,-9.958558422340505e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070129394531,0.0,0.0,9.076812420971692e-05,298.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,9.558326564729214e-05,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,7.059753261273727e-05,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068908691406,0.0,0.0,9.5583192887716e-05,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40594482421875,0.0,0.0,0.0004534052859526,287.2461242675781,294.1499938964844,283.5858459472656,282.7918395996094,287.0491638183594,285.22314453125,286.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012089648516848,2.2691344359060395e-09,0.0012089625233784,-0.0047565777786076,0.0,0.0,0.0,-0.007152346894145,60.0,-2.712229490280152,-0.0,-9.965222602659197e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,9.07786379684694e-05,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051818847656,0.0,0.0,9.559433965478092e-05,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,7.060571806505322e-05,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,9.559426689520478e-05,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.403564453125,0.0,0.0,0.0004534578183665,287.2436218261719,294.1499938964844,283.5361633300781,282.7669677734375,287.0116577148437,285.1709289550781,286.9137878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091050157323,2.2822284062584686e-09,0.0012091026874259,-0.004790861159563,0.0,0.0,0.0,-0.0071589811705052,60.0,-2.755256414413452,-0.0,-9.967526892751269e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
