time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12088260,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,9.07514477148652e-05,298.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40283203125,0.0,0.0,9.55657014856115e-05,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4025573730469,0.0,0.0,7.058455958031118e-05,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40216064453125,0.0,0.0,9.556562872603536e-05,298.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,0.000453321961686,287.2411193847656,294.1499938964844,283.48828125,282.74273681640625,286.9740295410156,285.1195068359375,286.9134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087424984201,2.24823226702142e-09,0.001208740286529,-0.0047018500044941,0.0,0.0,0.0,-0.0071417642757296,60.0,-2.79611611366272,-0.0,-9.961550517800789e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,9.069671796169132e-05,298.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40045166015625,0.0,0.0,9.550807590130717e-05,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40020751953125,0.0,0.0,7.05419952282682e-05,298.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,9.550800314173102e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988647460937,0.0,0.0,0.0004530486185103,287.2386779785156,294.1499938964844,283.4422302246094,282.71923828125,286.93634033203125,285.0704345703125,286.9130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012080135056748,2.1798653992988193e-09,0.0012080112937837,-0.004522846546024,0.0,0.0,0.0,-0.0071071404963731,60.0,-2.834800720214844,-0.0,-9.949535240139085e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975524902344,0.0,0.0,9.064270852832124e-05,298.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981018066406,0.0,0.0,9.54511997406371e-05,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978576660156,0.0,0.0,7.049999112496153e-05,298.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,9.545112698106097e-05,298.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965148925781,0.0,0.0,0.000452778826002,287.2362060546875,294.1499938964844,283.3981018066406,282.6965026855469,286.8985900878906,285.0242004394531,286.9126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00120729370974,2.112390262709596e-09,0.0012072916142642,-0.0043461783789098,0.0,0.0,0.0,-0.0070729670114815,60.0,-2.871332883834839,-0.0,-9.937684097849345e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39520263671875,0.0,0.0,9.060764568857849e-05,298.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,9.541427425574513e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,7.047271355986595e-05,298.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951110839844,0.0,0.0,9.541420149616896e-05,298.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941955566406,0.0,0.0,0.0004526036791503,287.2337646484375,294.1499938964844,283.35595703125,282.674560546875,286.8607788085937,284.9798278808594,286.9122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012068263022229,2.0685730905967148e-09,0.0012068242067471,-0.0042314524762332,0.0,0.0,0.0,-0.0070507749915122,60.0,-2.906343698501587,-0.0,-9.929991762192004e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,9.057889110408723e-05,298.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,9.538399172015488e-05,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931884765625,0.0,0.0,7.045034726615995e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,9.538391896057874e-05,298.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,0.0004524600226432,287.2313537597656,294.1499938964844,283.31591796875,282.6534729003906,286.8229675292969,284.9369812011719,286.9117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064429465681,2.032627843817636e-09,0.0012064409675076,-0.0041373376734554,0.0,0.0,0.0,-0.0070325704291462,60.0,-2.939872980117798,-0.0,-9.923684274326661e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,9.055159898707645e-05,298.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39111328125,0.0,0.0,9.535525896353648e-05,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,7.042912329779938e-05,298.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,9.535518620396032e-05,298.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895568847656,0.0,0.0,0.0004523237294051,287.2289733886719,294.1499938964844,283.278076171875,282.63330078125,286.7851867675781,284.8956298828125,286.9112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060791486874,1.998519572055102e-09,0.0012060771696269,-0.0040480326861143,0.0,0.0,0.0,-0.0070152962580323,60.0,-2.971688270568848,-0.0,-9.91770150449156e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,9.052566747413948e-05,298.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887939453125,0.0,0.0,9.532794501865284e-05,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885498046875,0.0,0.0,7.040894706733525e-05,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,9.532787225907668e-05,298.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,0.0004521941591519,287.2265930175781,294.1499938964844,283.2424621582031,282.6140441894531,286.7474060058594,284.85565185546875,286.91082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012057333951815,1.966098839289998e-09,0.0012057314161211,-0.0039631449617445,0.0,0.0,0.0,-0.0069988770410418,60.0,-3.001776218414306,-0.0,-9.912015741520008e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3859558105469,0.0,0.0,9.05004853848368e-05,298.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865051269531,0.0,0.0,9.530143142910674e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,7.038936746539548e-05,297.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858642578125,0.0,0.0,9.53013586695306e-05,298.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38494873046875,0.0,0.0,0.0004520684015005,287.2242126464844,294.1499938964844,283.2091979980469,282.5957946777344,286.7096862792969,284.8167724609375,286.91033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012053977698087,1.934627125166344e-09,0.0012053959071636,-0.0038807434029877,0.0,0.0,0.0,-0.0069829383864998,60.0,-3.030303716659546,-0.0,-9.906498377176832e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836669921875,0.0,0.0,9.047583444043994e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,9.527547081233934e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38397216796875,0.0,0.0,7.037018804112449e-05,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835754394531,0.0,0.0,9.52753980527632e-05,298.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,0.00045194523409,287.22186279296875,294.1499938964844,283.1783447265625,282.5785827636719,286.67205810546875,284.7794494628906,286.9098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050691293552,1.9038060017351203e-09,0.0012050672667101,-0.0038000445347279,0.0,0.0,0.0,-0.006967328954488,60.0,-3.056515455245972,-0.0,-9.901096831299584e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,9.04514527064748e-05,298.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819274902344,0.0,0.0,9.524979395791888e-05,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,7.035122689558193e-05,297.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,9.524972119834274e-05,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804016113281,0.0,0.0,0.0004518234345596,287.21954345703125,294.1499938964844,283.1499938964844,282.5624389648437,286.634521484375,284.7432861328125,286.9092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012047440977767,1.873325050638641e-09,0.0012047422351315,-0.0037202357780188,0.0,0.0,0.0,-0.0069518918171525,60.0,-3.0809993743896484,-0.0,-9.89575639209761e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791198730469,0.0,0.0,9.042710735229777e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.379638671875,0.0,0.0,9.52241534832865e-05,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37939453125,0.0,0.0,7.033229485386983e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790283203125,0.0,0.0,9.522408799966796e-05,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3781433105469,0.0,0.0,0.0004517018387559,287.2172241210937,294.1499938964844,283.12310791015625,282.5469055175781,286.5971069335937,284.7085876464844,286.9087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044195318594,1.8428942816228755e-09,0.0012044176692143,-0.0036405590362846,0.0,0.0,0.0,-0.0069364802911877,60.0,-3.1036667823791504,-0.0,-9.890425189951205e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768615722656,0.0,0.0,9.040263830684124e-05,298.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773803710937,0.0,0.0,9.519838931737468e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37713623046875,0.0,0.0,7.031326094875112e-05,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,9.519831655779852e-05,298.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,0.0004515796317718,287.2149353027344,294.1499938964844,283.09649658203125,282.5314636230469,286.559814453125,284.6749572753906,286.9081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012040933361276,1.812305860937613e-09,0.0012040914734825,-0.0035604692529886,0.0,0.0,0.0,-0.0069209891371428,60.0,-3.125396013259888,-0.0,-9.885069118809042e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746032714844,0.0,0.0,9.037836571224034e-05,298.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,9.517282887827604e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748779296875,0.0,0.0,7.029437983874232e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37451171875,0.0,0.0,9.517276339465752e-05,298.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736267089844,0.0,0.0,0.0004514583852142,287.212646484375,294.1499938964844,283.0702209472656,282.5161437988281,286.52264404296875,284.64276123046875,286.9075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037698179483,1.7819685727005202e-09,0.0012037680717185,-0.0034810369834303,0.0,0.0,0.0,-0.0069056246429681,60.0,-3.1463100910186768,-0.0,-9.8797571013165e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37237548828125,0.0,0.0,9.035455877892672e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728942871094,0.0,0.0,9.51477632042952e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726501464844,0.0,0.0,7.027586980257183e-05,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,9.514769044471905e-05,298.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37139892578125,0.0,0.0,0.0004513394669629,287.2103881835937,294.1499938964844,283.04425048828125,282.5008850097656,286.485595703125,284.611572265625,286.906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001203452469781,1.752208933503141e-09,0.0012034507235512,-0.0034031169489026,0.0,0.0,0.0,-0.0068905530497431,60.0,-3.166863203048706,-0.0,-9.874548823063378e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701171875,0.0,0.0,9.03326872503385e-05,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706359863281,0.0,0.0,9.512472752248868e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703918457031,0.0,0.0,7.025885133771226e-05,297.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700256347656,0.0,0.0,9.512465476291254e-05,298.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,0.0004512302111834,287.2081298828125,294.1499938964844,283.01861572265625,282.4857482910156,286.4486999511719,284.5816650390625,286.9063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031607329845,1.724860254626037e-09,0.0012031589867547,-0.0033315096516162,0.0,0.0,0.0,-0.0068767024204134,60.0,-3.187047481536865,-0.0,-9.869763317738037e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,9.031561785377562e-05,298.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.368408203125,0.0,0.0,9.510674863122404e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681640625,0.0,0.0,7.024557271506637e-05,297.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,9.510668314760552e-05,298.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.000451144966064,287.2059020996094,294.1499938964844,282.9932556152344,282.470703125,286.4118957519531,284.5526123046875,286.9057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029331410303,1.703514440620779e-09,0.0012029313948005,-0.0032756195869296,0.0,0.0,0.0,-0.0068658916279673,60.0,-3.2070236206054688,-0.0,-9.866029415661617e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656921386719,0.0,0.0,9.031321678776294e-05,298.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661804199219,0.0,0.0,9.510422387393191e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.365966796875,0.0,0.0,7.024371006991714e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655700683594,0.0,0.0,9.51041583903134e-05,298.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,0.0004511329752858,287.2037048339844,294.1499938964844,282.9682312011719,282.45574951171875,286.375244140625,284.5238647460937,286.90509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029007775709,1.700484864031182e-09,0.0012028991477563,-0.003267687279731,0.0,0.0,0.0,-0.0068643572740256,60.0,-3.227006435394287,-0.0,-9.865500771866209e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,9.02935498743318e-05,298.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,9.508350922260432e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637390136719,0.0,0.0,7.022840873105451e-05,297.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,9.50834364630282e-05,298.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.362548828125,0.0,0.0,0.0004510346916504,287.20147705078125,294.1499938964844,282.9435119628906,282.4408874511719,286.3387451171875,284.49591064453125,286.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012026386102661,1.675886540652982e-09,0.0012026369804516,-0.0032032812014222,0.0,0.0,0.0,-0.0068519003689289,60.0,-3.2466578483581543,-0.0,-9.861198435601184e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.0,0.0,9.024919563671574e-05,298.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,9.503680485067888e-05,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3615417480469,0.0,0.0,7.019391341600567e-05,297.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611755371094,0.0,0.0,9.503673936706036e-05,298.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603515625,0.0,0.0,0.0004508131823968,287.1993103027344,294.1499938964844,282.9190979003906,282.4261169433594,286.3023376464844,284.4695739746094,286.9037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020479189231,1.6204798614083415e-09,0.0012020462891086,-0.003058208618313,0.0,0.0,0.0,-0.006823840085417,60.0,-3.2656326293945312,-0.0,-9.851509474856357e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591003417969,0.0,0.0,9.01871608220972e-05,298.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,9.497148130321877e-05,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593444824219,0.0,0.0,7.01456592651084e-05,297.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,9.49714085436426e-05,298.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,0.0004505032848101,287.1971130371094,294.1499938964844,282.8949584960937,282.4114074707031,286.26611328125,284.4458312988281,286.9030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012012213701382,1.542988403713252e-09,0.001201219856739,-0.0028553113806992,0.0,0.0,0.0,-0.006784594617784,60.0,-3.283686876296997,-0.0,-9.837965819770036e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,9.01384701137431e-05,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,9.4920200353954e-05,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.357177734375,0.0,0.0,7.010778790572658e-05,297.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,9.492013487033546e-05,298.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,0.0004502600640989,287.1949768066406,294.1499938964844,282.87115478515625,282.39678955078125,286.23004150390625,284.4246520996094,286.90234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001200572354719,1.482155176368849e-09,0.0012005709577351,-0.0026960303075611,0.0,0.0,0.0,-0.0067537846043705,60.0,-3.3011882305145264,-0.0,-9.827340363699477e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,9.00996383279562e-05,298.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,9.487930947216228e-05,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550109863281,0.0,0.0,7.00775854056701e-05,297.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,9.487924398854376e-05,298.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35382080078125,0.0,0.0,0.0004500660870689,287.1928405761719,294.1499938964844,282.84765625,282.3822326660156,286.194091796875,284.4049987792969,286.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012000548886135,1.4336415388171984e-09,0.0012000534916296,-0.0025690060574561,0.0,0.0,0.0,-0.006729214452207,60.0,-3.3185980319976807,-0.0,-9.818871404831953e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525695800781,0.0,0.0,9.006325126392767e-05,298.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,9.4840994279366e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,7.004928193055093e-05,297.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,9.484092879574746e-05,298.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,0.0004498843336477,287.1907043457031,294.1499938964844,282.8244323730469,282.3677978515625,286.1583251953125,284.3869934082031,286.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011995699023827,1.38817302097749e-09,0.0011995685053989,-0.0024499546270817,0.0,0.0,0.0,-0.0067061865702271,60.0,-3.3358986377716064,-0.0,-9.81093677410172e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504333496094,0.0,0.0,9.002875594887882e-05,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,9.480466542299836e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,7.002245547482744e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,9.480459993937984e-05,298.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495178222656,0.0,0.0,0.0004497120098676,287.1885986328125,294.1499938964844,282.8015441894531,282.3533935546875,286.1228332519531,284.370361328125,286.9001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011912973131984,1.337243982213465e-09,0.0011912959162145,-0.0023243350442498,0.0,0.0,0.0,-0.006641540210694,60.0,-3.3444061279296875,-0.0,-9.803418521414645e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,9.002471779240295e-05,298.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,9.480041626375169e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,7.001931226113811e-05,297.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3491516113281,0.0,0.0,9.480035078013316e-05,298.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3483581542969,0.0,0.0,0.0004496918409131,287.1880187988281,294.1499938964844,282.7789306640625,282.3390808105469,286.09051513671875,284.3547668457031,286.8993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874387808144,1.2281996530916215e-09,0.0010874375002458,-0.0021415152586996,0.0,0.0,0.0,-0.0060701072216033,60.0,-3.199782371520996,-0.0,-9.802534606251356e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514099121094,0.0,0.0,4.10955362895038e-05,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,4.327560236561112e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518371582031,0.0,0.0,3.19632345053833e-05,297.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,4.327557326178066e-05,298.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504943847656,0.0,0.0,0.0002052806084975,287.1927795410156,294.1499938964844,282.7566223144531,282.3248291015625,286.0592346191406,284.3408508300781,286.8985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227557504549,1.1336953598117816e-09,0.0010227545863017,-0.0019577459897845,0.0,0.0,0.0,-0.0056760655716061,60.0,-3.078312873840332,-0.0,-2.0426973890153025e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,4.460340642253868e-05,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,4.696956239058636e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,3.469158400548622e-05,297.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,4.69695296487771e-05,298.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500671386719,0.0,0.0,0.0002228031371487,287.19219970703125,294.1499938964844,282.7345886230469,282.3106689453125,286.034423828125,284.32733154296875,286.8977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008602928719483,9.803025058374715e-10,0.0008602919406257,-0.0017169376369565,0.0,0.0,0.0,-0.0047918516211211,60.0,-2.681697368621826,-0.0,-2.406304666635605e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,3.846933032036759e-05,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506164550781,0.0,0.0,4.0510079998057336e-05,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,2.992062763951253e-05,297.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,4.051005089422688e-05,298.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492736816406,0.0,0.0,0.0001921621587825,287.19171142578125,294.1499938964844,282.7128601074219,282.2965393066406,286.0132141113281,284.3155517578125,286.8970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007526645204052,8.561862330225264e-10,0.0007526636472903,-0.0014982630964368,0.0,0.0,0.0,-0.0041913883760571,60.0,-2.3509488105773926,-0.0,-1.789961423526165e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,9.003293962450698e-05,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519287109375,0.0,0.0,9.480907465331256e-05,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520202636719,0.0,0.0,7.002570782788098e-05,297.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,9.480900916969404e-05,298.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,0.0004497329355217,287.1919250488281,294.1499938964844,282.6914367675781,282.2825012207031,285.9952392578125,284.3057556152344,286.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005149931530468,6.649087391785711e-10,0.0005149924545548,-0.0012330632889643,0.0,0.0,0.0,-0.0029376477468758,60.0,-2.051623582839966,-0.0,-9.8043138052617e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,3.678990469779819e-05,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,3.874156391248107e-05,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,2.861440589185804e-05,297.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,3.874153844662942e-05,298.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35076904296875,0.0,0.0,0.0001837730960687,287.1919860839844,294.1499938964844,282.6703186035156,282.2684936523437,285.9798889160156,284.2981262207031,286.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005184483597986,6.171290145573494e-10,0.0005184477195143,-0.0011039945529773,0.0,0.0,0.0,-0.0029049706645309,60.0,-1.8020694255828853,-0.0,-1.6370863775705402e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,2.3328639144892804e-05,298.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674011230469,0.0,0.0,2.456619404256344e-05,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,1.814451934478712e-05,297.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663635253906,0.0,0.0,2.4566177671658807e-05,298.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,0.0001165313224191,287.2162780761719,294.1499938964844,282.64947509765625,282.2545471191406,285.97332763671875,284.29278564453125,286.8946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005165064358152,5.793793222963473e-10,0.0005165058537386,-0.0010066918330267,0.0,0.0,0.0,-0.0028709424659609,60.0,-1.373682975769043,-0.0,-6.582530964749367e-09,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701477050781,0.0,0.0,3.130480399704538e-05,298.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705444335937,0.0,0.0,3.2965486752800643e-05,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714904785156,0.0,0.0,2.434821180941072e-05,297.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36944580078125,0.0,0.0,3.2965461286948994e-05,298.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692626953125,0.0,0.0,0.0001563738915137,287.2190856933594,294.1499938964844,282.62890625,282.2406921386719,285.9638366699219,284.2889404296875,286.893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004169558233115,5.00885222187719e-10,0.0004169552994426,-0.0008998802513815,0.0,0.0,0.0,-0.0023392676375806,60.0,-1.2899749279022217,-0.0,-1.1853212633639032e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37261962890625,0.0,0.0,2.978665906994138e-05,298.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730163574219,0.0,0.0,3.136680243187584e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37408447265625,0.0,0.0,2.316742939001415e-05,297.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3718566894531,0.0,0.0,3.1366780604003e-05,298.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,0.0001487904519308,287.2210388183594,294.1499938964844,282.608642578125,282.2268371582031,285.9555358886719,284.28643798828125,286.8929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003952127008233,4.750693727295641e-10,0.0003952122060582,-0.0008537532412447,0.0,0.0,0.0,-0.00221747928299,60.0,-1.2279645204544067,-0.0,-1.0731429966881478e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,2.889848292397801e-05,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754272460937,0.0,0.0,3.0431510822381824e-05,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3765869140625,0.0,0.0,2.247662632726133e-05,297.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,3.0431490813498385e-05,298.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,0.0001443538349121,287.2231140136719,294.1499938964844,282.5886535644531,282.21307373046875,285.9477844238281,284.2845153808594,286.89215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003856333205476,4.6311235402107803e-10,0.0003856328548863,-0.0008318973705172,0.0,0.0,0.0,-0.0021634420845657,60.0,-1.178630232810974,-0.0,-1.0100993819150972e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772888183594,0.0,0.0,2.869413401640486e-05,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,3.0216322556952942e-05,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789367675781,0.0,0.0,2.2317688490147702e-05,297.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764038085937,0.0,0.0,3.0216300729080103e-05,298.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764343261719,0.0,0.0,0.0001433330617146,287.2251892089844,294.1499938964844,282.5689697265625,282.1993408203125,285.9404296875,284.28289794921875,286.8913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003797745157498,4.5670070503156524e-10,0.0003797740500885,-0.0008208997896872,0.0,0.0,0.0,-0.0021309810690581,60.0,-1.153308629989624,-0.0,-9.958644575647211e-09,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.0,0.0,2.823166869347915e-05,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799743652344,0.0,0.0,2.972932270495221e-05,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813171386719,0.0,0.0,2.1957992430543527e-05,297.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.378662109375,0.0,0.0,2.972930269606877e-05,298.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,0.000141022959724,287.22735595703125,294.1499938964844,282.549560546875,282.1856689453125,285.9331359863281,284.281494140625,286.8905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003760227700695,4.517129170711343e-10,0.0003760223044082,-0.0008115384844131,0.0,0.0,0.0,-0.0021096183918416,60.0,-1.1358656883239746,-0.0,-9.6402228422221e-09,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818054199219,0.0,0.0,2.759351809800137e-05,298.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822021484375,0.0,0.0,2.905731889768504e-05,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836669921875,0.0,0.0,2.1461652067955583e-05,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,2.90572988888016e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809814453125,0.0,0.0,0.0001378352608298,287.2295837402344,294.1499938964844,282.5304260253906,282.1720275878906,285.9261169433594,284.2803039550781,286.8896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003686283598653,4.4260933806938846e-10,0.0003686279233079,-0.0007949994760565,0.0,0.0,0.0,-0.0020679889712482,60.0,-1.120702028274536,-0.0,-9.209331075510365e-09,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38397216796875,0.0,0.0,2.66201877821004e-05,298.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843688964844,0.0,0.0,2.8032354748575017e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38592529296875,0.0,0.0,2.070461596304085e-05,297.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,2.803233655868098e-05,298.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831481933594,0.0,0.0,0.0001329732767771,287.2318115234375,294.1499938964844,282.5115966796875,282.1584167480469,285.91943359375,284.2795104980469,286.88885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000356375821866,4.277483645065416e-10,0.0003563754144124,-0.0007681823335587,0.0,0.0,0.0,-0.0019991549197584,60.0,-1.0995960235595703,-0.0,-8.571092280362791e-09,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856811523437,0.0,0.0,7.476481187040917e-06,298.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,7.873099093558267e-06,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876953125,0.0,0.0,5.815048098156694e-06,297.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,7.873093636590056e-06,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,3.7346551835071295e-05,287.2335510253906,294.1499938964844,282.4930114746094,282.14483642578125,285.915771484375,284.2753601074219,286.8880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004463466175366,4.669435393900301e-10,0.0004463461518753,-0.0007812563562765,0.0,0.0,0.0,-0.0024589304812252,60.0,-0.9778227806091307,-0.0,-6.760960680196604e-10,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
