time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12090600,298.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,1.3997027053846978e-05,298.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878479003906,0.0,0.0,1.473955126130022e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895568847656,0.0,0.0,1.088658973458223e-05,297.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,1.4739541256858502e-05,298.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866271972656,0.0,0.0,6.991800910327584e-05,287.2354736328125,294.1499938964844,282.4747314453125,282.1313171386719,285.9127502441406,284.2720031738281,286.88726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003732310142368,4.1105494008597527e-10,0.0003732306067831,-0.0007074399036355,0.0,0.0,0.0,-0.002069589914754,60.0,-0.8885570168495178,-0.0,-2.36965669309086e-09,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,-0.0001079470312106,298.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.387451171875,0.0,0.0,-0.0001136734790634,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,-8.395890472456813e-05,297.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.385986328125,0.0,0.0,-0.0001136734063038,298.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,-0.0005392174934968,287.23541259765625,294.1499938964844,282.45672607421875,282.1178283691406,285.9060363769531,284.2723999023437,286.8864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111856438219,8.258383976667002e-10,0.0011111848289147,-0.0010599574306979,0.0,0.0,0.0,-0.0059017403982579,60.0,-0.6224212646484375,-0.0,-1.409403012075927e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,1.1070356777054258e-05,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869934082031,0.0,0.0,1.1657624781946652e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,8.61028820509091e-06,297.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.385498046875,0.0,0.0,1.1657617505989036e-05,298.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857727050781,0.0,0.0,5.52986966795288e-05,287.2352905273437,294.1499938964844,282.4389953613281,282.1043395996094,285.8999938964844,284.2745666503906,286.8856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002425543643767,2.7238569733079027e-10,0.0002425540878903,-0.0004735526745207,0.0,0.0,0.0,-0.0013484077062457,60.0,-0.4709424376487732,-0.0,-1.482302725008821e-09,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,1.6020841940189712e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,1.687072654021904e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899230957031,0.0,0.0,1.2460669495339973e-05,297.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,1.6870715626282617e-05,298.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,8.002737740753219e-05,287.23712158203125,294.1499938964844,282.42156982421875,282.0909118652344,285.8975830078125,284.2763671875,286.8848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000213931518374,2.5688473570539827e-10,0.0002139312709914,-0.0004614231293089,0.0,0.0,0.0,-0.0012001575669273,60.0,-0.5697246193885803,-0.0,-3.1044471437979837e-09,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886413574219,0.0,0.0,1.339221307716798e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,1.410265304002678e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,1.0416179065941831e-05,297.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,1.4102643945079762e-05,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,6.689684232696891e-05,287.23876953125,294.1499938964844,282.4043884277344,282.0774841308594,285.8959655761719,284.27850341796875,286.8841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001791858376236,2.1509204140013336e-10,0.0001791856193449,-0.0003862950543407,0.0,0.0,0.0,-0.0010051876306533,60.0,-0.5916654467582703,-0.0,-2.169293633613733e-09,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.389404296875,0.0,0.0,1.2417951438692398e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897705078125,0.0,0.0,1.3076707546133548e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916320800781,0.0,0.0,9.658418093749788e-06,297.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882141113281,0.0,0.0,1.3076699360681232e-05,298.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885803222656,0.0,0.0,6.20302016614005e-05,287.2399597167969,294.1499938964844,282.3874816894531,282.0640869140625,285.8948059082031,284.2803649902344,286.88336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001391180994687,1.7236916061147411e-10,0.0001391179393976,-0.0003140435437671,0.0,0.0,0.0,-0.0007839275640435,60.0,-0.5347644686698914,-0.0,-1.8651489241960917e-09,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,8.958169928519055e-06,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,9.433389095647726e-06,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919982910156,0.0,0.0,6.967473836994032e-06,297.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885498046875,0.0,0.0,9.433382729184814e-06,298.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.388916015625,0.0,0.0,4.474788875086233e-05,287.2408142089844,294.1499938964844,282.370849609375,282.0507202148437,285.8941345214844,284.2818603515625,286.88262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001193168427562,1.4333396969323786e-10,0.000119316697237,-0.000257510720985,0.0,0.0,0.0,-0.0006694077746942,60.0,-0.4555165767669678,-0.0,-9.706265791109552e-10,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,7.181732144090347e-06,298.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904113769531,0.0,0.0,7.562713562947465e-06,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923034667969,0.0,0.0,5.585798589891056e-06,297.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888244628906,0.0,0.0,7.562708560726605e-06,298.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38922119140625,0.0,0.0,3.5874218156095594e-05,287.241455078125,294.1499938964844,282.3544921875,282.037353515625,285.89373779296875,284.282958984375,286.88189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.565607615513728e-05,1.1491046308931272e-10,9.565595973981544e-05,-0.0002064457366941,0.0,0.0,0.0,-0.0005366628756746,60.0,-0.3797291815280914,-0.0,-6.238382588286129e-10,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902282714844,0.0,0.0,5.731774308515014e-06,298.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905944824219,0.0,0.0,6.035837486706441e-06,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925170898437,0.0,0.0,4.458051989786327e-06,297.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,6.035833393980283e-06,298.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.389404296875,0.0,0.0,2.863138433895074e-05,287.2419128417969,294.1499938964844,282.33837890625,282.0240173339844,285.8934631347656,284.2837829589844,286.8811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-7.6343298132997e-05,9.171030601606843e-11,7.634320354554802e-05,-0.0001647648605285,0.0,0.0,0.0,-0.0004283116431906,60.0,-0.3100017011165619,-0.0,-3.9736697265979615e-10,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,4.630604507838143e-06,298.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907165527344,0.0,0.0,4.876251750829397e-06,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39263916015625,0.0,0.0,3.6015856039739447e-06,297.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38916015625,0.0,0.0,4.8762485675979406e-06,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,2.313081495231017e-05,287.2421875,294.1499938964844,282.32257080078125,282.0106811523437,285.8933410644531,284.2843322753906,286.8804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.167662650113925e-05,7.40913996821746e-11,6.167655374156311e-05,-0.0001331110252067,0.0,0.0,0.0,-0.0003460266743786,60.0,-0.2525469064712524,-0.0,-2.593516235105397e-10,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39044189453125,0.0,0.0,3.785776016229647e-06,298.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,3.986606770922663e-06,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,2.944496145573794e-06,297.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892517089844,0.0,0.0,3.986604042438557e-06,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896179199219,0.0,0.0,1.891072497528512e-05,287.2424011230469,294.1499938964844,282.3070068359375,281.9973449707031,285.8932189941406,284.28472900390625,286.8797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-5.042392876930535e-05,6.057372659018512e-11,5.042386692366563e-05,-0.0001088254284695,0.0,0.0,0.0,-0.0002828952565323,60.0,-0.2049590498208999,-0.0,-1.7334984836470108e-10,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,3.181578676958452e-06,298.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,3.3503572467452614e-06,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,2.4745640985202044e-06,297.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,3.350354973008507e-06,298.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,1.5892635929048993e-05,287.2425231933594,294.1499938964844,282.2917175292969,281.9840393066406,285.8931579589844,284.28497314453125,286.879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.237654138705693e-05,5.090644225602681e-11,4.237649045535363e-05,-9.14574266062118e-05,0.0,0.0,0.0,-0.0002377466880716,60.0,-0.1694515794515609,-0.0,-1.2243311919846178e-10,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,2.719452595556504e-06,298.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,2.863716190404375e-06,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,2.115132474500569e-06,297.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893127441406,0.0,0.0,2.8637143714149715e-06,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,1.3584221960627474e-05,287.2425842285156,294.1499938964844,282.2767028808594,281.970703125,285.89312744140625,284.2851867675781,286.87847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.6221143091097474e-05,4.35120724173732e-11,3.622109943535179e-05,-7.817288860678673e-05,0.0,0.0,0.0,-0.0002032128395512,60.0,-0.1413946151733398,-0.0,-8.944923968190466e-11,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905334472656,0.0,0.0,2.35284460359253e-06,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908996582031,0.0,0.0,2.4776600184850395e-06,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,1.8299924704479047e-06,297.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38934326171875,0.0,0.0,2.477658426869312e-06,298.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38970947265625,0.0,0.0,1.1752939826692456e-05,287.2426452636719,294.1499938964844,282.2619323730469,281.9573974609375,285.8930969238281,284.2853088378906,286.8778381347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.1338251574197784e-05,3.764626110847047e-11,3.133821519440971e-05,-6.763453711755574e-05,0.0,0.0,0.0,-0.00017581814609,60.0,-0.1207773759961128,-0.0,-6.695763388187004e-11,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905334472656,0.0,0.0,2.02916316993651e-06,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908996582031,0.0,0.0,2.136807552233222e-06,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,1.5782399032104877e-06,297.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38934326171875,0.0,0.0,2.1368061879911693e-06,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,1.013608471112093e-05,287.24267578125,294.1499938964844,282.2474365234375,281.9440612792969,285.89306640625,284.2854309082031,286.877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.7026955649489537e-05,3.2467199068131336e-11,2.702692290768028e-05,-5.8329900639364496e-05,0.0,0.0,0.0,-0.0001516303454991,60.0,-0.1032457202672958,-0.0,-4.9802082596750446e-11,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,1.7160266452265205e-06,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39093017578125,0.0,0.0,1.8070596752295387e-06,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,1.3346890455068203e-06,297.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38934326171875,0.0,0.0,1.8070585383611613e-06,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,8.571903890697286e-06,287.2427062988281,294.1499938964844,282.2331848144531,281.9307556152344,285.8930358886719,284.2854919433594,286.8765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2856282157590613e-05,2.7456998480390728e-11,2.285625487274956e-05,-4.932866431772709e-05,0.0,0.0,0.0,-0.0001282314624404,60.0,-0.0887236669659614,-0.0,-3.561735628654361e-11,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,1.4132435808278387e-06,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39093017578125,0.0,0.0,1.4882143659633584e-06,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,1.0991907402058132e-06,297.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893737792969,0.0,0.0,1.488213342781819e-06,298.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,7.059440576995257e-06,287.24273681640625,294.1499938964844,282.2192077636719,281.9174194335937,285.8930358886719,284.2855529785156,286.8760070800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.8823446225724183e-05,2.261239286094341e-11,1.882342439785134e-05,-4.062494190293364e-05,0.0,0.0,0.0,-0.0001056058827089,60.0,-0.075131207704544,-0.0,-2.415725779136845e-11,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,1.1225993148400448e-06,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909606933594,0.0,0.0,1.1821516636700835e-06,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,8.731338425604918e-07,297.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893737792969,0.0,0.0,1.1821509815490572e-06,298.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897705078125,0.0,0.0,5.607612820313079e-06,287.2427673339844,294.1499938964844,282.2054748535156,281.9040832519531,285.8930358886719,284.2855834960937,286.8754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4952289348002523e-05,1.796204331105944e-11,1.495227206760319e-05,-3.227016350138001e-05,0.0,0.0,0.0,-8.388739661313593e-05,60.0,-0.062172744423151,-0.0,-1.5242742831822476e-11,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,8.604912409282406e-07,298.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39093017578125,0.0,0.0,9.061392347575748e-07,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,6.69271798869886e-07,297.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38934326171875,0.0,0.0,9.061386094799672e-07,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,4.298329713492421e-06,287.24273681640625,294.1499938964844,282.1920166015625,281.8907165527344,285.8930358886719,284.2856140136719,286.8748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1461211215646472e-05,1.3768213999454382e-11,1.1461196663731243e-05,-2.473566928529181e-05,0.0,0.0,0.0,-6.43012608634308e-05,60.0,-0.0497768297791481,-0.0,-8.95584474636113e-12,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,6.307730018306756e-07,298.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39093017578125,0.0,0.0,6.642347329943732e-07,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,4.906018489236885e-07,297.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38934326171875,0.0,0.0,6.642342782470223e-07,298.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,3.150840029775281e-06,287.2427062988281,294.1499938964844,282.1788024902344,281.8773498535156,285.8930358886719,284.2856140136719,286.87432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.401550076087005e-06,1.0092641132553036e-11,8.401540071645286e-06,-1.8132264813175425e-05,0.0,0.0,0.0,-4.713551606982946e-05,60.0,-0.0388074219226837,-0.0,-4.8123787940723695e-12,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905334472656,0.0,0.0,4.434757272520074e-07,298.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908996582031,0.0,0.0,4.670015414376394e-07,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,3.449259793342208e-07,297.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38934326171875,0.0,0.0,4.670012287988357e-07,298.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,2.215251925008488e-06,287.24267578125,294.1499938964844,282.1658630371094,281.86395263671875,285.8930053710937,284.2856140136719,286.873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.906856131332461e-06,7.095797907585855e-12,5.906848855374847e-06,-1.2748202607326675e-05,0.0,0.0,0.0,-3.313944034744054e-05,60.0,-0.0289937127381563,-0.0,-2.3787746945835853e-12,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905334472656,0.0,0.0,2.982867215450824e-07,298.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908996582031,0.0,0.0,3.1411045142704097e-07,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,2.32001070799015e-07,297.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38934326171875,0.0,0.0,3.14110252475075e-07,298.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,1.490003228354908e-06,287.24267578125,294.1499938964844,282.15313720703125,281.8505249023437,285.8930053710937,284.2856140136719,286.8732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-3.973028924519895e-06,4.772746867859334e-12,3.973023922299035e-06,-8.574601451982744e-06,0.0,0.0,0.0,-2.229002711828798e-05,60.0,-0.0212279707193374,-0.0,-1.0761714869939045e-12,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,1.9207816137623013e-07,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,2.0226767105668841e-07,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,1.49394310255957e-07,297.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893127441406,0.0,0.0,2.022675289481413e-07,298.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38970947265625,0.0,0.0,9.594697303327848e-07,287.2426147460937,294.1499938964844,282.14068603515625,281.8370666503906,285.8930053710937,284.2855834960937,286.8727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.558365395088913e-06,3.073336507161684e-12,2.5583622118574567e-06,-5.521482762560481e-06,0.0,0.0,0.0,-1.4353296137414873e-05,60.0,-0.0143328364938497,-0.0,-4.462411614270662e-13,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,1.1572347347055262e-07,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,1.2186245612610946e-07,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,9.00072620879655e-08,297.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893127441406,0.0,0.0,1.218623850718359e-07,298.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38970947265625,0.0,0.0,5.780624405815615e-07,287.2426147460937,294.1499938964844,282.1285095214844,281.8236083984375,285.8930053710937,284.2855834960937,286.8722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.5413966139021795e-06,1.8516585834071897e-12,1.541394794912776e-06,-3.3266380796703743e-06,0.0,0.0,0.0,-8.64775211084634e-06,60.0,-0.0098230745643377,-0.0,-1.6197819181860287e-13,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,6.541091579492786e-08,298.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,6.888087966672174e-08,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,5.087521515179105e-08,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,6.888082992873025e-08,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,3.26740888567656e-07,287.2425842285156,294.1499938964844,282.1165466308594,281.8100891113281,285.8930053710937,284.2855834960937,286.871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-8.712250973985647e-07,1.0465979211754517e-12,8.712240742170252e-07,-1.8802899148795404e-06,0.0,0.0,0.0,-4.887871909886599e-06,60.0,-0.0060732048004865,-0.0,-5.175043675379778e-14,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,3.2507180947050074e-08,298.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,3.4231646850457764e-08,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,2.5283393156883e-08,297.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,3.423162198146201e-08,298.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,1.6238001876445196e-07,287.2425842285156,294.1499938964844,282.1048278808594,281.79656982421875,285.8930053710937,284.2855834960937,286.8713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-4.329919818246708e-07,5.201486485452433e-13,4.3299147023390105e-07,-9.344781801701174e-07,0.0,0.0,0.0,-2.4292385205626488e-06,60.0,-0.0038139873649924,-0.0,-1.2781218107266092e-14,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,1.4595880948320428e-08,298.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,1.5370172690154504e-08,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,1.1352365270056453e-08,297.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,1.5370163808370307e-08,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,7.290940828852399e-08,287.2425842285156,294.1499938964844,282.0933837890625,281.7829895019531,285.8930053710937,284.2855834960937,286.87091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.944216876381688e-07,2.3355715148346e-13,1.944214602644934e-07,-4.1959415852943494e-07,0.0,0.0,0.0,-1.090767909772694e-06,60.0,-0.0023208430502563,-0.0,-2.576761469941149e-15,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,4.571334422109885e-09,298.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,4.813837772843499e-09,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,3.555486571826804e-09,297.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,4.813834664219031e-09,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,2.2834749202615967e-08,287.2425842285156,294.1499938964844,282.0821838378906,281.7693786621094,285.8930053710937,284.2855834960937,286.8704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.087877579830092e-08,7.313868613393129e-14,6.08786976386e-08,-1.313939748115445e-07,0.0,0.0,0.0,-3.415625542402268e-07,60.0,-0.0012607242679223,-0.0,-2.5275489615847924e-16,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,1.4142789162008283e-09,298.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,1.489304679580527e-09,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,1.099996094211519e-09,297.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,1.489303680379805e-09,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,7.064612450591312e-09,287.2425537109375,294.1499938964844,282.0711975097656,281.7557067871094,285.8930053710937,284.2855834960937,286.8700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.8831668668894963e-08,2.2659498450229403e-14,1.883164735261289e-08,-4.064579428586512e-08,0.0,0.0,0.0,-1.0566145647317172e-07,60.0,-0.0005942677962593,-0.0,-2.419266718062416e-17,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,3.9910911381335617e-11,298.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,4.2028134444871406e-11,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,3.104185658520109e-11,297.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,4.2028106689295797e-11,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,1.9936315098778576e-10,287.2425537109375,294.1499938964844,282.0604858398437,281.74200439453125,285.8930053710937,284.2855834960937,286.8696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-5.263668390043107e-10,6.047664365651975e-16,5.263662283816473e-10,-1.1379230890895542e-09,0.0,0.0,0.0,-2.939486876130104e-09,60.0,-0.0003002185549121,-0.0,-1.926623038525196e-20,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,-1.1231339469564006e-10,298.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,-1.1827147594623e-10,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,-8.735497047940298e-11,297.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,-1.1827140655729096e-10,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-5.610283904111665e-10,287.2425537109375,294.1499938964844,282.04998779296875,281.7282409667969,285.8930053710937,284.2855834960937,286.8692626953125,0.0,0.0,0.0,0.0,1.0,1.0,1.508878133549274e-09,-1.806047885300356e-15,-1.5088762461701322e-09,3.249470914568064e-09,0.0,0.0,0.0,8.454662747681141e-09,60.0,-0.0001312115782639,-0.0,-1.5257266265418754e-19,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,298.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,282.03961181640625,281.7144470214844,285.8930053710937,284.2855834960937,286.868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-9.314832759288459e-12,1.3213959649809017e-17,9.314819748862387e-12,-1.5209021542172962e-11,0.0,0.0,0.0,-4.365574568510056e-11,60.0,-6.70752560836263e-05,-0.0,-2.3658801579543795e-32,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,2.3025525930364662e-11,298.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,2.4247000240951166e-11,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,1.7908764748941763e-11,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,2.4246984628439883e-11,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,1.1501720409423656e-10,287.2425537109375,294.1499938964844,282.0292358398437,281.7006530761719,285.8930053710937,284.2855834960937,286.8685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.1488858742712006e-10,3.812966987064108e-16,3.148881988490615e-10,-6.773316352237654e-10,0.0,0.0,0.0,-1.7753336578607561e-09,60.0,-3.0658375180792063e-05,-0.0,-6.4125787583238315e-21,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,298.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,282.0188293457031,281.6867980957031,285.8930053710937,284.2855834960937,286.8681945800781,0.0,0.0,0.0,0.0,1.0,1.0,3.962697791431991e-12,-8.472690168463047e-20,-3.9626973577511215e-12,6.475881896700342e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.718041858111974e-05,-0.0,-4.270207358643536e-38,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,-5.6284616724300296e-12,298.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,-5.927044445519503e-12,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,-4.377697856994267e-12,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,-5.927040542391682e-12,298.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-2.811531736590656e-11,287.2425537109375,294.1499938964844,282.0083923339844,281.6729431152344,285.8930053710937,284.2855834960937,286.86785888671875,0.0,0.0,0.0,0.0,1.0,1.0,7.974791660370073e-11,-9.0822068830493e-17,-7.974782639807998e-11,1.6924080192826096e-10,0.0,0.0,0.0,4.3655745685100555e-10,60.0,-9.545206012262495e-06,-0.0,-3.831713753873102e-22,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,5.116783190727003e-13,298.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,5.388222420327219e-13,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,3.979725349181201e-13,297.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,5.388218625619612e-13,298.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,2.555937883216841e-12,287.2425537109375,294.1499938964844,281.9979553222656,281.6590576171875,285.8930053710937,284.2855834960937,286.8675231933594,0.0,0.0,0.0,0.0,1.0,1.0,4.074011961119339e-12,1.1520948824171724e-18,-4.074013262161946e-12,3.1129283178943368e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.549405952682719e-06,-0.0,-3.1667055963822087e-24,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,2.5583915953635017e-13,298.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,2.6941112101636093e-13,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,1.989862674590601e-13,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,2.694109312809806e-13,298.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,1.2779689416084206e-12,287.2425537109375,294.1499938964844,281.98748779296875,281.6451416015625,285.8930053710937,284.2855834960937,286.8672180175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.2926573873806024e-12,5.8531477988083945e-18,1.292651532688871e-12,-3.879556398356243e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.004551894671749e-06,-0.0,-7.916763990955522e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,2.5583915953635017e-13,298.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,2.6941112101636093e-13,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,1.989862674590601e-13,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,2.694109312809806e-13,298.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,1.2779689416084206e-12,287.2425537109375,294.1499938964844,281.9770202636719,281.6311950683594,285.8930053710937,284.2855834960937,286.8669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.348314580644494e-12,5.234733924383643e-18,1.3483093764740661e-12,-2.198079825793675e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.169116436969489e-06,-0.0,-7.915397289437224e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
