time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12092880,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,2.5583915953635017e-13,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,2.6941112101636093e-13,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,1.989862674590601e-13,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,2.694109312809806e-13,298.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,1.2779689416084206e-12,287.2425537109375,294.1499938964844,281.966552734375,281.61724853515625,285.8930053710937,284.2855834960937,286.8666076660156,0.0,0.0,0.0,0.0,1.0,1.0,4.0183546594352296e-12,5.336814732815167e-19,-4.0183555267969676e-12,4.794404890456905e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.646331606432796e-06,-0.0,-7.916763990955522e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,281.9560546875,281.6033020019531,285.8930053710937,284.2855834960937,286.8663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3483126290805836e-12,-2.6930588686060376e-17,1.3483395172944612e-12,-2.1981093160927667e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.3741000606823945e-06,-0.0,-4.99220593342932e-38,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,298.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,281.945556640625,281.5893249511719,285.8930053710937,284.2855834960937,286.8660583496094,0.0,0.0,0.0,0.0,1.0,1.0,3.962697791431991e-12,-8.473154811322755e-20,-3.9626973577511215e-12,6.475881896700342e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.1708657388662687e-06,-0.0,-0.0,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,298.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,281.93505859375,281.5753173828125,285.8930053710937,284.2855834960937,286.86578369140625,0.0,0.0,0.0,0.0,1.0,1.0,1.3071914427634224e-12,2.575001252758693e-18,-1.3071940448486365e-12,2.1389010354533333e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.025538944712025e-06,-0.0,-8.629786730744783e-38,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,281.924560546875,281.5613098144531,285.8930053710937,284.2855834960937,286.8655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-4.003820712472628e-12,7.894467009598901e-18,4.003812906216986e-12,-6.535060253359815e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.8981103241676465e-06,-0.0,-0.0,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,2.5583915953635017e-13,298.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,2.6941112101636093e-13,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,1.989862674590601e-13,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,2.694109312809806e-13,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,1.2779689416084206e-12,287.2425537109375,294.1499938964844,281.9140319824219,281.5473022460937,285.8930053710937,284.2855834960937,286.8652648925781,0.0,0.0,0.0,0.0,1.0,1.0,4.0183546594352296e-12,5.336813698839398e-19,-4.0183555267969676e-12,4.794404890456905e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.78666743724898e-06,-0.0,-7.914027136652471e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,2.5583915953635017e-13,298.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,2.6941112101636093e-13,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,1.989862674590601e-13,297.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,2.694109312809806e-13,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,1.2779689416084206e-12,287.2425537109375,294.1499938964844,281.9035339355469,281.53326416015625,285.8930053710937,284.2855834960937,286.86505126953125,0.0,0.0,0.0,0.0,1.0,1.0,4.0183546594352296e-12,5.336813698839398e-19,-4.0183555267969676e-12,4.794404890456905e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.6817597245099023e-06,-0.0,-7.916763990955522e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,281.8930358886719,281.51922607421875,285.8930053710937,284.2855834960937,286.86480712890625,0.0,0.0,0.0,0.0,1.0,1.0,1.3071914427634224e-12,2.57500104596354e-18,-1.3071940448486365e-12,2.1389010354533333e-12,0.0,0.0,0.0,0.0,60.0,-2.582931983852177e-06,-0.0,-0.0,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,281.8825378417969,281.50518798828125,285.8930053710937,284.2855834960937,286.8645935058594,0.0,0.0,0.0,0.0,1.0,1.0,1.3071914427634224e-12,2.575001252758693e-18,-1.3071940448486365e-12,2.1389010354533333e-12,0.0,0.0,0.0,0.0,60.0,-2.488567588443402e-06,-0.0,-0.0,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,298.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,281.8720397949219,281.4911499023437,285.8930053710937,284.2855834960937,286.8643798828125,0.0,0.0,0.0,0.0,1.0,1.0,1.3071914427634224e-12,2.57500104596354e-18,-1.3071940448486365e-12,2.1389010354533333e-12,0.0,0.0,0.0,0.0,60.0,-2.39802875512396e-06,-0.0,-8.547920632381384e-44,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,281.8615417480469,281.4770812988281,285.8930053710937,284.2855834960937,286.8641662597656,0.0,0.0,0.0,0.0,1.0,1.0,1.3071914427634224e-12,2.57500104596354e-18,-1.3071940448486365e-12,2.1389010354533333e-12,0.0,0.0,0.0,0.0,60.0,-2.3107916149456287e-06,-0.0,-0.0,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,2.5583915953635017e-13,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,2.6941112101636093e-13,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,1.989862674590601e-13,297.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,2.694109312809806e-13,298.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,1.2779689416084206e-12,287.2425537109375,294.1499938964844,281.85107421875,281.4630126953125,285.8930053710937,284.2855834960937,286.86395263671875,0.0,0.0,0.0,0.0,1.0,1.0,4.0183546594352296e-12,5.336814732815167e-19,-4.0183555267969676e-12,4.794404890456905e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.227425738965394e-06,-0.0,-7.915393838170766e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,5.116783190727003e-13,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,5.388222420327219e-13,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,3.979725349181201e-13,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,5.388218625619612e-13,298.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,2.555937883216841e-12,287.2425537109375,294.1499938964844,281.8406066894531,281.4489440917969,285.8930053710937,284.2855834960937,286.86376953125,0.0,0.0,0.0,0.0,1.0,1.0,4.074011961119339e-12,1.1520945722244433e-18,-4.074013262161946e-12,3.1129283178943368e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.1467694750754163e-06,-0.0,-3.1667055963822087e-24,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,298.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,281.83013916015625,281.43487548828125,285.8930053710937,284.2855834960937,286.86358642578125,0.0,0.0,0.0,0.0,1.0,1.0,3.962697791431991e-12,-8.473191646709409e-20,-3.9626973577511215e-12,6.475881896700342e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.0697111722256523e-06,-0.0,-4.2115178961009925e-38,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,281.8197021484375,281.4208068847656,285.8930053710937,284.2855834960937,286.8634033203125,0.0,0.0,0.0,0.0,1.0,1.0,3.962697791431991e-12,-8.473191646709409e-20,-3.9626973577511215e-12,6.475881896700342e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.994634203583701e-06,-0.0,-0.0,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,281.80926513671875,281.40673828125,285.8930053710937,284.2855834960937,286.8632507324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.348314580644494e-12,5.234733924383643e-18,1.3483093764740661e-12,-2.198079825793675e-12,0.0,0.0,0.0,0.0,60.0,-1.922631099660066e-06,-0.0,-7.323168958979922e-38,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,281.7988586425781,281.3926696777344,285.8930053710937,284.2855834960937,286.8630676269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.348314580644494e-12,5.234733924383643e-18,1.3483093764740661e-12,-2.198079825793675e-12,0.0,0.0,0.0,0.0,60.0,-1.8529051430959955e-06,-0.0,-0.0,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,-2.5583915953635017e-13,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,-2.6941112101636093e-13,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,-1.989862674590601e-13,297.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,-2.694109312809806e-13,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-1.2779689416084206e-12,287.2425537109375,294.1499938964844,281.7884826660156,281.37860107421875,285.8930053710937,284.2855834960937,286.8629150390625,0.0,0.0,0.0,0.0,1.0,1.0,1.251534249499531e-12,1.956587998719402e-18,-1.2515362010634412e-12,3.820377608015901e-12,0.0,0.0,0.0,0.0,60.0,-1.785524773367797e-06,-0.0,-7.916763990955522e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,2.5583915953635017e-13,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,2.6941112101636093e-13,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,1.989862674590601e-13,297.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,2.694109312809806e-13,298.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,1.2779689416084206e-12,287.2425537109375,294.1499938964844,281.7781066894531,281.3645324707031,285.8930053710937,284.2855834960937,286.8627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.348314580644494e-12,5.234733924383643e-18,1.3483093764740661e-12,-2.198079825793675e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.721651074149122e-06,-0.0,-7.916763990955522e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,-2.5583915953635017e-13,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,-2.6941112101636093e-13,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,-1.989862674590601e-13,297.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,-2.694109312809806e-13,298.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-1.2779689416084206e-12,287.2425537109375,294.1499938964844,281.76776123046875,281.3504638671875,285.8930053710937,284.2855834960937,286.86260986328125,0.0,0.0,0.0,0.0,1.0,1.0,1.3071914427634224e-12,2.57500104596354e-18,-1.3071940448486365e-12,2.1389010354533333e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6598268075540543e-06,-0.0,-7.915389400828174e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,-2.5583915953635017e-13,298.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,-2.6941112101636093e-13,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,-1.989862674590601e-13,297.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,-2.694109312809806e-13,298.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-1.2779689416084206e-12,287.2425537109375,294.1499938964844,281.7574462890625,281.3363952636719,285.8930053710937,284.2855834960937,286.8624572753906,0.0,0.0,0.0,0.0,1.0,1.0,-4.0594780141567366e-12,7.276053548764455e-18,4.059470641581964e-12,-4.853583680797247e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.599710458322079e-06,-0.0,-7.916763990955522e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,-2.5583915953635017e-13,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,-2.6941112101636093e-13,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,-1.989862674590601e-13,297.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,-2.694109312809806e-13,298.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-1.2779689416084206e-12,287.2425537109375,294.1499938964844,281.74713134765625,281.3223571777344,285.8930053710937,284.2855834960937,286.8623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-4.0594780141567366e-12,7.276053548764455e-18,4.059470641581964e-12,-4.853583680797247e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5420533827636973e-06,-0.0,-7.9140256575382705e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,-2.5583915953635017e-13,298.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,-2.6941112101636093e-13,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,-1.989862674590601e-13,297.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,-2.694109312809806e-13,298.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-1.2779689416084206e-12,287.2425537109375,294.1499938964844,281.73687744140625,281.3083190917969,285.8930053710937,284.2855834960937,286.8621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.0594780141567366e-12,7.276053548764455e-18,4.059470641581964e-12,-4.853583680797247e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4860813735140257e-06,-0.0,-7.916763990955522e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,298.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,281.72662353515625,281.2942810058594,285.8930053710937,284.2855834960937,286.862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.348314580644494e-12,5.234733924383643e-18,1.3483093764740661e-12,-2.198079825793675e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.4330925068861688e-06,-0.0,-1.1839183966704226e-38,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,2.5583915953635017e-13,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,2.6941112101636093e-13,298.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,1.989862674590601e-13,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,2.694109312809806e-13,298.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,1.2779689416084206e-12,287.2425537109375,294.1499938964844,281.7164001464844,281.2802734375,285.8930053710937,284.2855834960937,286.8619384765625,0.0,0.0,0.0,0.0,1.0,1.0,4.0183546594352296e-12,5.336813181851515e-19,-4.0183555267969676e-12,4.794404890456905e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.381105448672315e-06,-0.0,-7.916763990955522e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,2.5583915953635017e-13,298.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,2.6941112101636093e-13,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,1.989862674590601e-13,297.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,2.694109312809806e-13,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,1.2779689416084206e-12,287.2425537109375,294.1499938964844,281.70623779296875,281.2662658691406,285.8930053710937,284.2855834960937,286.86181640625,0.0,0.0,0.0,0.0,1.0,1.0,1.3628487444475312e-12,3.193414093207678e-18,-1.3628518886338314e-12,4.574243544705481e-13,0.0,0.0,0.0,0.0,60.0,-1.3318965557118645e-06,-0.0,-7.914029108804734e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,2.5583915953635017e-13,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,2.6941112101636093e-13,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,1.989862674590601e-13,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,2.694109312809806e-13,298.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,1.2779689416084206e-12,287.2425537109375,294.1499938964844,281.69610595703125,281.25225830078125,285.8930053710937,284.2855834960937,286.8616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2926573873806024e-12,5.853146971627781e-18,1.292651532688871e-12,-3.879556398356243e-12,0.0,0.0,0.0,0.0,60.0,-1.2833935443268274e-06,-0.0,-7.916763990955522e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,2.5583915953635017e-13,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,2.6941112101636093e-13,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,1.989862674590601e-13,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,2.694109312809806e-13,298.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,1.2779689416084206e-12,287.2425537109375,294.1499938964844,281.6859741210937,281.23828125,285.8930053710937,284.2855834960937,286.8616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.2926573873806024e-12,5.853146971627781e-18,1.292651532688871e-12,-3.879556398356243e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.2374182460916927e-06,-0.0,-7.916763990955522e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,2.5583915953635017e-13,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,2.6941112101636093e-13,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,1.989862674590601e-13,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,2.694109312809806e-13,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,1.2779689416084206e-12,287.2425537109375,294.1499938964844,281.6759033203125,281.2243347167969,285.8930053710937,284.2855834960937,286.8614807128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.348314580644494e-12,5.2347335107933376e-18,1.3483093764740661e-12,-2.198079825793675e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.1935378552152542e-06,-0.0,-7.916763990955522e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,298.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,281.6658935546875,281.2103881835937,285.8930053710937,284.2855834960937,286.86138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.348314580644494e-12,5.234733097203031e-18,1.3483093764740661e-12,-2.198079825793675e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.1510692274896428e-06,-0.0,-1.3538911359782442e-39,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,281.6558837890625,281.1964416503906,285.8930053710937,284.2855834960937,286.8612670898437,0.0,0.0,0.0,0.0,1.0,1.0,3.962697791431991e-12,-8.473253039020495e-20,-3.9626973577511215e-12,6.475881896700342e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.1093976581832976e-06,-0.0,-0.0,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,2.5583915953635017e-13,298.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,2.6941112101636093e-13,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,1.989862674590601e-13,297.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,2.694109312809806e-13,298.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,1.2779689416084206e-12,287.2425537109375,294.1499938964844,281.6459350585937,281.1825256347656,285.8930053710937,284.2855834960937,286.8611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.348314580644494e-12,5.234733097203031e-18,1.3483093764740661e-12,-2.198079825793675e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0698893220251191e-06,-0.0,-7.915395810323029e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,281.63604736328125,281.16864013671875,285.8930053710937,284.2855834960937,286.861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.348314580644494e-12,5.234733097203031e-18,1.3483093764740661e-12,-2.198079825793675e-12,0.0,0.0,0.0,0.0,60.0,-1.0310186553397216e-06,-0.0,-0.0,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,2.5583915953635017e-13,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,2.6941112101636093e-13,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,1.989862674590601e-13,297.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,2.694109312809806e-13,298.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,1.2779689416084206e-12,287.2425537109375,294.1499938964844,281.6261901855469,281.15478515625,285.8930053710937,284.2855834960937,286.8609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.348314580644494e-12,5.234733097203031e-18,1.3483093764740661e-12,-2.198079825793675e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.943568102244171e-07,-0.0,-7.915394331208832e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,2.5583915953635017e-13,298.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,2.6941112101636093e-13,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,1.989862674590601e-13,297.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,2.694109312809806e-13,298.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,1.2779689416084206e-12,287.2425537109375,294.1499938964844,281.61639404296875,281.14093017578125,285.8930053710937,284.2855834960937,286.8609313964844,0.0,0.0,0.0,0.0,1.0,1.0,4.0183546594352296e-12,5.336804910045393e-19,-4.0183555267969676e-12,4.794404890456905e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.582414577380405e-07,-0.0,-7.916763990955522e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,298.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,281.60662841796875,281.1271057128906,285.8930053710937,284.2855834960937,286.86083984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.348314580644494e-12,5.234733097203031e-18,1.3483093764740661e-12,-2.198079825793675e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.2422101261036e-07,-0.0,-5.244639762428493e-41,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,298.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,281.596923828125,281.1133117675781,285.8930053710937,284.2855834960937,286.8607482910156,0.0,0.0,0.0,0.0,1.0,1.0,3.962697791431991e-12,-8.473258208899324e-20,-3.9626973577511215e-12,6.475881896700342e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.906787911655556e-07,-0.0,-0.0,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,281.5872497558594,281.0995178222656,285.8930053710937,284.2855834960937,286.8606872558594,0.0,0.0,0.0,0.0,1.0,1.0,1.3071914427634224e-12,2.5750002187829282e-18,-1.3071940448486365e-12,2.1389010354533333e-12,0.0,0.0,0.0,0.0,60.0,-8.586167155044677e-07,-0.0,-4.203895392974451e-45,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,298.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,281.5776672363281,281.0857849121094,285.8930053710937,284.2855834960937,286.860595703125,0.0,0.0,0.0,0.0,1.0,1.0,1.3071914427634224e-12,2.5750002187829282e-18,-1.3071940448486365e-12,2.1389010354533333e-12,0.0,0.0,0.0,0.0,60.0,-8.281486429950746e-07,-0.0,-0.0,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,2.5583915953635017e-13,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,2.6941112101636093e-13,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,1.989862674590601e-13,297.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,2.694109312809806e-13,298.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,1.2779689416084206e-12,287.2425537109375,294.1499938964844,281.568115234375,281.0720520019531,285.8930053710937,284.2855834960937,286.86053466796875,0.0,0.0,0.0,0.0,1.0,1.0,1.3628487444475312e-12,3.1934134728222186e-18,-1.3628518886338314e-12,4.574243544705481e-13,0.0,0.0,0.0,0.0,60.0,-7.986369610080146e-07,-0.0,-7.915398768551424e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
