time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12095280,298.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,2.5583915953635017e-13,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,2.6941112101636093e-13,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,1.989862674590601e-13,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,2.694109312809806e-13,298.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,1.2779689416084206e-12,287.2425537109375,294.1499938964844,281.5586242675781,281.0583801269531,285.8930053710937,284.2855834960937,286.8604736328125,0.0,0.0,0.0,0.0,1.0,1.0,1.3628487444475312e-12,3.1934134728222186e-18,-1.3628518886338314e-12,4.574243544705481e-13,0.0,0.0,0.0,0.0,60.0,-7.696262400713749e-07,-0.0,-7.916763990955522e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,281.5492248535156,281.0447082519531,285.8930053710937,284.2855834960937,286.8603820800781,0.0,0.0,0.0,0.0,1.0,1.0,1.3628487444475312e-12,3.1934132660270655e-18,-1.3628518886338314e-12,4.574243544705481e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.419362759719661e-07,-0.0,-5.9185126700024585e-33,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,-2.5583915953635017e-13,297.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,-2.6941112101636093e-13,298.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,-1.989862674590601e-13,297.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,-2.694109312809806e-13,298.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-1.2779689416084206e-12,287.2425537109375,294.1499938964844,281.53985595703125,281.0310974121094,285.8930053710937,284.2855834960937,286.8603210449219,0.0,0.0,0.0,0.0,1.0,1.0,-4.0594780141567366e-12,7.276052721583842e-18,4.059470641581964e-12,-4.853583680797247e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.150433134484047e-07,-0.0,-7.916763990955522e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,-2.5583915953635017e-13,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,-2.6941112101636093e-13,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,-1.989862674590601e-13,297.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,-2.694109312809806e-13,298.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-1.2779689416084206e-12,287.2425537109375,294.1499938964844,281.5305480957031,281.0174865722656,285.8930053710937,284.2855834960937,286.8602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.4039717739083857e-12,4.616320049958893e-18,1.4039672202592612e-12,-5.166030906007812e-13,0.0,0.0,0.0,0.0,60.0,-6.89653290919523e-07,-0.0,-7.9140256575382705e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,-2.5583915953635017e-13,297.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,-2.6941112101636093e-13,298.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,-1.989862674590601e-13,297.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,-2.694109312809806e-13,298.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-1.2779689416084206e-12,287.2425537109375,294.1499938964844,281.5213317871094,281.0039367675781,285.8930053710937,284.2855834960937,286.8601989746094,0.0,0.0,0.0,0.0,1.0,1.0,1.251534249499531e-12,1.9565871715387894e-18,-1.2515362010634412e-12,3.820377608015901e-12,0.0,0.0,0.0,0.0,60.0,-6.646958468081721e-07,-0.0,-7.916763990955522e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,2.5583915953635017e-13,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,2.6941112101636093e-13,298.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,1.989862674590601e-13,297.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,2.694109312809806e-13,298.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,1.2779689416084206e-12,287.2425537109375,294.1499938964844,281.5121459960937,280.99041748046875,285.8930053710937,284.2855834960937,286.8601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-4.0594780141567366e-12,7.276052721583842e-18,4.059470641581964e-12,-4.853583680797247e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.420383442673483e-07,-0.0,-7.914030094880865e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,2.5583915953635017e-13,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,2.6941112101636093e-13,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,1.989862674590601e-13,297.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,2.694109312809806e-13,298.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,1.2779689416084206e-12,287.2425537109375,294.1499938964844,281.5030517578125,280.9769287109375,285.8930053710937,284.2855834960937,286.860107421875,0.0,0.0,0.0,0.0,1.0,1.0,4.0183546594352296e-12,5.336801808118095e-19,-4.0183555267969676e-12,4.794404890456905e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.19335310148017e-07,-0.0,-7.916763990955522e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,281.4940185546875,280.9634704589844,285.8930053710937,284.2855834960937,286.86004638671875,0.0,0.0,0.0,0.0,1.0,1.0,1.3071914427634224e-12,2.575000011987775e-18,-1.3071940448486365e-12,2.1389010354533333e-12,0.0,0.0,0.0,0.0,60.0,-5.96837196553679e-07,-0.0,-0.0,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,281.4850769042969,280.9500732421875,285.8930053710937,284.2855834960937,286.8599853515625,0.0,0.0,0.0,0.0,1.0,1.0,1.3071914427634224e-12,2.575000011987775e-18,-1.3071940448486365e-12,2.1389010354533333e-12,0.0,0.0,0.0,0.0,60.0,-5.753638561145635e-07,-0.0,-0.0,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,2.5583915953635017e-13,297.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,2.6941112101636093e-13,298.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,1.989862674590601e-13,297.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,2.694109312809806e-13,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,1.2779689416084206e-12,287.2425537109375,294.1499938964844,281.4761962890625,280.93670654296875,285.8930053710937,284.2855834960937,286.8599548339844,0.0,0.0,0.0,0.0,1.0,1.0,1.3628487444475312e-12,3.193413059231913e-18,-1.3628518886338314e-12,4.574243544705481e-13,0.0,0.0,0.0,0.0,60.0,-5.546874604078766e-07,-0.0,-7.915398768551424e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,2.5583915953635017e-13,297.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,2.6941112101636093e-13,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,1.989862674590601e-13,297.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,2.694109312809806e-13,298.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,1.2779689416084206e-12,287.2425537109375,294.1499938964844,281.4673767089844,280.9233703613281,285.8930053710937,284.2855834960937,286.8598937988281,0.0,0.0,0.0,0.0,1.0,1.0,1.3628487444475312e-12,3.193413059231913e-18,-1.3628518886338314e-12,4.574243544705481e-13,0.0,0.0,0.0,0.0,60.0,-5.344436999621394e-07,-0.0,-7.916763990955522e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,298.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,2.5583915953635017e-13,297.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,2.6941112101636093e-13,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,1.989862674590601e-13,297.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,2.694109312809806e-13,298.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,1.2779689416084206e-12,287.2425537109375,294.1499938964844,281.4586486816406,280.9100952148437,285.8930053710937,284.2855834960937,286.8598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.348314580644494e-12,5.234732683612724e-18,1.3483093764740661e-12,-2.198079825793675e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.154979589860886e-07,-0.0,-7.915396303361095e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,2.5583915953635017e-13,297.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,2.6941112101636093e-13,298.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,1.989862674590601e-13,297.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,2.694109312809806e-13,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,1.2779689416084206e-12,287.2425537109375,294.1499938964844,281.45001220703125,280.8968505859375,285.8930053710937,284.2855834960937,286.8598022460937,0.0,0.0,0.0,0.0,1.0,1.0,4.0183546594352296e-12,5.336801808118095e-19,-4.0183555267969676e-12,4.794404890456905e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.969392648490611e-07,-0.0,-7.916763990955522e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,-2.5583915953635017e-13,297.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,-2.6941112101636093e-13,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,-1.989862674590601e-13,297.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,-2.694109312809806e-13,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-1.2779689416084206e-12,287.2425537109375,294.1499938964844,281.44140625,280.88360595703125,285.8930053710937,284.2855834960937,286.8597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-4.0594780141567366e-12,7.276052721583842e-18,4.059470641581964e-12,-4.853583680797247e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.78904382816836e-07,-0.0,-7.914026643614405e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,-2.5583915953635017e-13,297.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,-2.6941112101636093e-13,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,-1.989862674590601e-13,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,-2.694109312809806e-13,298.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-1.2779689416084206e-12,287.2425537109375,294.1499938964844,281.4328308105469,280.87030029296875,285.8930053710937,284.2855834960937,286.8597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-4.0594780141567366e-12,7.276052721583842e-18,4.059470641581964e-12,-4.853583680797247e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.616664455170394e-07,-0.0,-7.916763990955522e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,297.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,281.4242553710937,280.85699462890625,285.8930053710937,284.2855834960937,286.85968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.003820712472628e-12,7.894465355237674e-18,4.003812906216986e-12,-6.535060253359815e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.4531662979352404e-07,-0.0,-5.887730881058239e-33,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,297.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,281.4157409667969,280.8435974121094,285.8930053710937,284.2855834960937,286.8596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-4.003820712472628e-12,7.894465355237674e-18,4.003812906216986e-12,-6.535060253359815e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.293539177524508e-07,-0.0,-0.0,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,-2.5583915953635017e-13,297.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,-2.6941112101636093e-13,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,-1.989862674590601e-13,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,-2.694109312809806e-13,298.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-1.2779689416084206e-12,287.2425537109375,294.1499938964844,281.4072265625,280.8302001953125,285.8930053710937,284.2855834960937,286.8595886230469,0.0,0.0,0.0,0.0,1.0,1.0,1.3071914427634224e-12,2.5750006323732337e-18,-1.3071940448486365e-12,2.1389010354533333e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.140060241297761e-07,-0.0,-7.916763990955522e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,-2.5583915953635017e-13,297.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,-2.6941112101636093e-13,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,-1.989862674590601e-13,297.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,-2.694109312809806e-13,298.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-1.2779689416084206e-12,287.2425537109375,294.1499938964844,281.3987121582031,280.8167419433594,285.8930053710937,284.2855834960937,286.85955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.0594780141567366e-12,7.276053548764455e-18,4.059470641581964e-12,-4.853583680797247e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.992501831362461e-07,-0.0,-7.916763990955522e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,-2.5583915953635017e-13,297.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,-2.6941112101636093e-13,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,-1.989862674590601e-13,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,-2.694109312809806e-13,298.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-1.2779689416084206e-12,287.2425537109375,294.1499938964844,281.3902282714844,280.80328369140625,285.8930053710937,284.2855834960937,286.8595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-4.0594780141567366e-12,7.276052721583842e-18,4.059470641581964e-12,-4.853583680797247e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.849725374038826e-07,-0.0,-7.9140256575382705e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,281.3817749023437,280.7897644042969,285.8930053710937,284.2855834960937,286.8594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.003820712472628e-12,7.894466182418287e-18,4.003812906216986e-12,-6.535060253359815e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.709909321969463e-07,-0.0,-0.0,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,297.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,281.37335205078125,280.7762145996094,285.8930053710937,284.2855834960937,286.8594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.348314580644494e-12,5.234733097203031e-18,1.3483093764740661e-12,-2.198079825793675e-12,0.0,0.0,0.0,0.0,60.0,-3.582389638268069e-07,-0.0,-1.1870441330249455e-39,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,297.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,281.36492919921875,280.7626647949219,285.8930053710937,284.2855834960937,286.85943603515625,0.0,0.0,0.0,0.0,1.0,1.0,3.962697791431991e-12,-8.473236883149158e-20,-3.9626973577511215e-12,6.475881896700342e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.456008528246457e-07,-0.0,-0.0,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,2.5583915953635017e-13,297.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,2.6941112101636093e-13,298.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,1.989862674590601e-13,297.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,2.694109312809806e-13,298.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,1.2779689416084206e-12,287.2425537109375,294.1499938964844,281.35650634765625,280.7490539550781,285.8930053710937,284.2855834960937,286.8594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.348314580644494e-12,5.234733097203031e-18,1.3483093764740661e-12,-2.198079825793675e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.3350926287312177e-07,-0.0,-7.915398768551424e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,281.3481140136719,280.7354431152344,285.8930053710937,284.2855834960937,286.859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.348314580644494e-12,5.234733097203031e-18,1.3483093764740661e-12,-2.198079825793675e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.21577090289793e-07,-0.0,-0.0,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,-5.116783190727003e-13,297.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,-5.388222420327219e-13,298.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,-3.979725349181201e-13,297.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,-5.388218625619612e-13,298.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-2.555937883216841e-12,287.2425537109375,294.1499938964844,281.3397216796875,280.7218017578125,285.8930053710937,284.2855834960937,286.8593444824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4596289671722773e-12,3.997907002714754e-18,1.459625064044457e-12,1.1648735361718954e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.1005478717816004e-07,-0.0,-3.1658851810407792e-24,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,-2.5583915953635017e-13,297.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,-2.6941112101636093e-13,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,-1.989862674590601e-13,297.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,-2.694109312809806e-13,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-1.2779689416084206e-12,287.2425537109375,294.1499938964844,281.33135986328125,280.7081298828125,285.8930053710937,284.2855834960937,286.8593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-4.0594780141567366e-12,7.276052721583842e-18,4.059470641581964e-12,-4.853583680797247e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.990789766954549e-07,-0.0,-7.916763990955522e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,297.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,281.3230285644531,280.6944580078125,285.8930053710937,284.2855834960937,286.8592834472656,0.0,0.0,0.0,0.0,1.0,1.0,1.3628487444475312e-12,3.1934132660270655e-18,-1.3628518886338314e-12,4.574243544705481e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.87989337266481e-07,-0.0,-4.203895392974451e-45,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,2.5583915953635017e-13,297.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,2.6941112101636093e-13,298.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,1.989862674590601e-13,297.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,2.694109312809806e-13,298.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,1.2779689416084206e-12,287.2425537109375,294.1499938964844,281.3146667480469,280.6807556152344,285.8930053710937,284.2855834960937,286.8592834472656,0.0,0.0,0.0,0.0,1.0,1.0,4.0183546594352296e-12,5.336803359081741e-19,-4.0183555267969676e-12,4.794404890456905e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.786075299354707e-07,-0.0,-7.916763990955522e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,297.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,281.30633544921875,280.66705322265625,285.8930053710937,284.2855834960937,286.8592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.003820712472628e-12,7.894465355237674e-18,4.003812906216986e-12,-6.535060253359815e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.684970468180836e-07,-0.0,-5.876280831397261e-33,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,2.5583915953635017e-13,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,2.6941112101636093e-13,298.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,1.989862674590601e-13,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,2.694109312809806e-13,298.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,1.2779689416084206e-12,287.2425537109375,294.1499938964844,281.29803466796875,280.6533203125,285.8930053710937,284.2855834960937,286.8592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.2926573873806024e-12,5.853145730856862e-18,1.292651532688871e-12,-3.879556398356243e-12,0.0,0.0,0.0,0.0,60.0,-2.586826042261237e-07,-0.0,-7.916763990955522e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,281.28973388671875,280.6395874023437,285.8930053710937,284.2855834960937,286.85919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.348314580644494e-12,5.234732683612724e-18,1.3483093764740661e-12,-2.198079825793675e-12,0.0,0.0,0.0,0.0,60.0,-2.4961960320979415e-07,-0.0,-1.2044729788567704e-37,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,281.28143310546875,280.6258544921875,285.8930053710937,284.2855834960937,286.85919189453125,0.0,0.0,0.0,0.0,1.0,1.0,3.962697791431991e-12,-8.473296982990537e-20,-3.9626973577511215e-12,6.475881896700342e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.407387569292041e-07,-0.0,-0.0,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,297.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,281.2731628417969,280.61212158203125,285.8930053710937,284.2855834960937,286.8591613769531,0.0,0.0,0.0,0.0,1.0,1.0,1.3071914427634224e-12,2.574999805192621e-18,-1.3071940448486365e-12,2.1389010354533333e-12,0.0,0.0,0.0,0.0,60.0,-2.318123932809613e-07,-0.0,-5.8738420479612884e-33,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,-2.5583915953635017e-13,297.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,-2.6941112101636093e-13,298.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,-1.989862674590601e-13,297.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,-2.694109312809806e-13,298.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-1.2779689416084206e-12,287.2425537109375,294.1499938964844,281.2648620605469,280.5983581542969,285.8930053710937,284.2855834960937,286.859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.0594780141567366e-12,7.27605189440323e-18,4.059470641581964e-12,-4.853583680797247e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.2320482173654455e-07,-0.0,-7.916763990955522e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,297.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,281.256591796875,280.5845947265625,285.8930053710937,284.2855834960937,286.859130859375,0.0,0.0,0.0,0.0,1.0,1.0,3.962697791431991e-12,-8.473293105581416e-20,-3.9626973577511215e-12,6.475881896700342e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.162367849223301e-07,-0.0,-1.0770237624876569e-37,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,-2.5583915953635017e-13,297.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,-2.6941112101636093e-13,298.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,-1.989862674590601e-13,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,-2.694109312809806e-13,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-1.2779689416084206e-12,287.2425537109375,294.1499938964844,281.24835205078125,280.57086181640625,285.8930053710937,284.2855834960937,286.8591003417969,0.0,0.0,0.0,0.0,1.0,1.0,1.251534249499531e-12,1.956586757948483e-18,-1.2515362010634412e-12,3.820377608015901e-12,0.0,0.0,0.0,0.0,60.0,-2.09177670740246e-07,-0.0,-7.916763990955522e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,-2.5583915953635017e-13,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,-2.6941112101636093e-13,298.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,-1.989862674590601e-13,297.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,-2.694109312809806e-13,298.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-1.2779689416084206e-12,287.2425537109375,294.1499938964844,281.2400817871094,280.5570983886719,285.8930053710937,284.2855834960937,286.8591003417969,0.0,0.0,0.0,0.0,1.0,1.0,1.251534249499531e-12,1.956586757948483e-18,-1.2515362010634412e-12,3.820377608015901e-12,0.0,0.0,0.0,0.0,60.0,-2.0100274866763362e-07,-0.0,-7.916763990955522e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,297.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,281.2318420410156,280.5433654785156,285.8930053710937,284.2855834960937,286.85906982421875,0.0,0.0,0.0,0.0,1.0,1.0,1.3071914427634224e-12,2.574999391602316e-18,-1.3071940448486365e-12,2.1389010354533333e-12,0.0,0.0,0.0,0.0,60.0,-1.9373868553884682e-07,-0.0,-0.0,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,297.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,281.2236022949219,280.52960205078125,285.8930053710937,284.2855834960937,286.8590393066406,0.0,0.0,0.0,0.0,1.0,1.0,1.3071914427634224e-12,2.574999391602316e-18,-1.3071940448486365e-12,2.1389010354533333e-12,0.0,0.0,0.0,0.0,60.0,-1.866340255674004e-07,-0.0,-5.8900440335354665e-33,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
