time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12097680,297.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,297.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,281.2153625488281,280.515869140625,285.8930053710937,284.2855834960937,286.8590393066406,0.0,0.0,0.0,0.0,1.0,1.0,3.962697791431991e-12,-8.473341573195433e-20,-3.9626973577511215e-12,6.475881896700342e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7955213138520778e-07,-0.0,-0.0,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,281.2071228027344,280.5021667480469,285.8930053710937,284.2855834960937,286.8590087890625,0.0,0.0,0.0,0.0,1.0,1.0,3.962697791431991e-12,-8.4733448043697e-20,-3.9626973577511215e-12,6.475881896700342e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7331278456822474e-07,-0.0,-5.890711861263528e-33,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,297.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,281.1988830566406,280.4884338378906,285.8930053710937,284.2855834960937,286.8590087890625,0.0,0.0,0.0,0.0,1.0,1.0,3.962697791431991e-12,-8.4733448043697e-20,-3.9626973577511215e-12,6.475881896700342e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.670962035404955e-07,-0.0,-0.0,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,297.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,281.1906433105469,280.4747314453125,285.8930053710937,284.2855834960937,286.8589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.348314580644494e-12,5.234732270022418e-18,1.3483093764740661e-12,-2.198079825793675e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.615172209312732e-07,-0.0,-1.1408464055127778e-37,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,297.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,281.1824035644531,280.4610595703125,285.8930053710937,284.2855834960937,286.8589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.348314580644494e-12,5.234732270022418e-18,1.3483093764740661e-12,-2.198079825793675e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.558926925326887e-07,-0.0,-0.0,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,-2.5583915953635017e-13,297.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,-2.6941112101636093e-13,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,-1.989862674590601e-13,297.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,-2.694109312809806e-13,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-1.2779689416084206e-12,287.2425537109375,294.1499938964844,281.1741943359375,280.4473876953125,285.8930053710937,284.2855834960937,286.8589782714844,0.0,0.0,0.0,0.0,1.0,1.0,1.251534249499531e-12,1.9565859307678706e-18,-1.2515362010634412e-12,3.820377608015901e-12,0.0,0.0,0.0,0.0,60.0,-1.501315409768722e-07,-0.0,-7.914026150576339e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,-2.5583915953635017e-13,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,-2.6941112101636093e-13,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,-1.989862674590601e-13,297.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,-2.694109312809806e-13,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-1.2779689416084206e-12,287.2425537109375,294.1499938964844,281.1659545898437,280.4337463378906,285.8930053710937,284.2855834960937,286.85894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.0594780141567366e-12,7.27605189440323e-18,4.059470641581964e-12,-4.853583680797247e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4437038942105573e-07,-0.0,-7.916763990955522e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,297.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,281.1577453613281,280.4201354980469,285.8930053710937,284.2855834960937,286.85894775390625,0.0,0.0,0.0,0.0,1.0,1.0,1.3628487444475312e-12,3.193412025256147e-18,-1.3628518886338314e-12,4.574243544705481e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3911021312651428e-07,-0.0,-4.203895392974451e-45,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,297.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,281.1495056152344,280.4065246582031,285.8930053710937,284.2855834960937,286.8589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.348314580644494e-12,5.234731856432113e-18,1.3483093764740661e-12,-2.198079825793675e-12,0.0,0.0,0.0,0.0,60.0,-1.346470241969655e-07,-0.0,-0.0,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,2.5583915953635017e-13,297.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,2.6941112101636093e-13,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,1.989862674590601e-13,297.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,2.694109312809806e-13,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,1.2779689416084206e-12,287.2425537109375,294.1499938964844,281.1412658691406,280.3929443359375,285.8930053710937,284.2855834960937,286.8589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.348314580644494e-12,5.234731856432113e-18,1.3483093764740661e-12,-2.198079825793675e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.3022938105677897e-07,-0.0,-7.915396303361095e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,2.5583915953635017e-13,297.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,2.6941112101636093e-13,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,1.989862674590601e-13,297.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,2.694109312809806e-13,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,1.2779689416084206e-12,287.2425537109375,294.1499938964844,281.133056640625,280.37939453125,285.8930053710937,284.2855834960937,286.8589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.348314580644494e-12,5.234731856432113e-18,1.3483093764740661e-12,-2.198079825793675e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.258117379165924e-07,-0.0,-7.916763990955522e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,2.5583915953635017e-13,297.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,2.6941112101636093e-13,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,1.989862674590601e-13,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,2.694109312809806e-13,298.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,1.2779689416084206e-12,287.2425537109375,294.1499938964844,281.12481689453125,280.3658752441406,285.8930053710937,284.2855834960937,286.85888671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.348314580644494e-12,5.234731856432113e-18,1.3483093764740661e-12,-2.198079825793675e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.21576263723e-07,-0.0,-7.915398768551424e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,2.5583915953635017e-13,297.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,2.6941112101636093e-13,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,1.989862674590601e-13,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,2.694109312809806e-13,298.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,1.2779689416084206e-12,287.2425537109375,294.1499938964844,281.1165771484375,280.3523864746094,285.8930053710937,284.2855834960937,286.85888671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.348314580644494e-12,5.234731856432113e-18,1.3483093764740661e-12,-2.198079825793675e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.1729525084547276e-07,-0.0,-7.916763990955522e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,297.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,281.1083374023437,280.33892822265625,285.8930053710937,284.2855834960937,286.85888671875,0.0,0.0,0.0,0.0,1.0,1.0,1.3071914427634224e-12,2.574998978012009e-18,-1.3071940448486365e-12,2.1389010354533333e-12,0.0,0.0,0.0,0.0,60.0,-1.1280929612667025e-07,-0.0,-5.937323518351493e-33,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,-2.5583915953635017e-13,297.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,-2.6941112101636093e-13,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,-1.989862674590601e-13,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,-2.694109312809806e-13,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-1.2779689416084206e-12,287.2425537109375,294.1499938964844,281.1000671386719,280.3255310058594,285.8930053710937,284.2855834960937,286.8588562011719,0.0,0.0,0.0,0.0,1.0,1.0,1.3071914427634224e-12,2.574998978012009e-18,-1.3071940448486365e-12,2.1389010354533333e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0825502272382437e-07,-0.0,-7.916763990955522e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,-2.5583915953635017e-13,297.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,-2.6941112101636093e-13,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,-1.989862674590601e-13,297.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,-2.694109312809806e-13,298.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-1.2779689416084206e-12,287.2425537109375,294.1499938964844,281.0918273925781,280.3121337890625,285.8930053710937,284.2855834960937,286.8588562011719,0.0,0.0,0.0,0.0,1.0,1.0,1.3071914427634224e-12,2.574999391602316e-18,-1.3071940448486365e-12,2.1389010354533333e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.045660624754419e-07,-0.0,-7.915395810323029e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,297.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,281.08355712890625,280.2987976074219,285.8930053710937,284.2855834960937,286.8588562011719,0.0,0.0,0.0,0.0,1.0,1.0,1.3071914427634224e-12,2.574999391602316e-18,-1.3071940448486365e-12,2.1389010354533333e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.008315635431245e-07,-0.0,-0.0,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,297.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,281.0752868652344,280.2854919433594,285.8930053710937,284.2855834960937,286.8588256835937,0.0,0.0,0.0,0.0,1.0,1.0,1.3628487444475312e-12,3.193412645641606e-18,-1.3628518886338314e-12,4.574243544705481e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.705151882144493e-08,-0.0,-4.203895392974451e-45,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,2.5583915953635017e-13,297.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,2.6941112101636093e-13,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,1.989862674590601e-13,297.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,2.694109312809806e-13,298.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,1.2779689416084206e-12,287.2425537109375,294.1499938964844,281.0670166015625,280.2722473144531,285.8930053710937,284.2855834960937,286.8588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.2926573873806024e-12,5.85314490367625e-18,1.292651532688871e-12,-3.879556398356243e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.372689646625076e-08,-0.0,-7.916763990955522e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,2.5583915953635017e-13,297.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,2.6941112101636093e-13,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,1.989862674590601e-13,297.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,2.694109312809806e-13,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,1.2779689416084206e-12,287.2425537109375,294.1499938964844,281.0587463378906,280.259033203125,285.8930053710937,284.2855834960937,286.8588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.348314580644494e-12,5.234732270022418e-18,1.3483093764740661e-12,-2.198079825793675e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.083493779371565e-08,-0.0,-7.9153953172849605e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,2.5583915953635017e-13,297.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,2.6941112101636093e-13,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,1.989862674590601e-13,297.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,2.694109312809806e-13,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,1.2779689416084206e-12,287.2425537109375,294.1499938964844,281.0504455566406,280.2458801269531,285.8930053710937,284.2855834960937,286.8588256835937,0.0,0.0,0.0,0.0,1.0,1.0,1.3628487444475312e-12,3.193412645641606e-18,-1.3628518886338314e-12,4.574243544705481e-13,0.0,0.0,0.0,0.0,60.0,-8.792020622649943e-08,-0.0,-7.916763990955522e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,2.5583915953635017e-13,297.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,2.6941112101636093e-13,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,1.989862674590601e-13,297.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,2.694109312809806e-13,298.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,1.2779689416084206e-12,287.2425537109375,294.1499938964844,281.0421447753906,280.2327575683594,285.8930053710937,284.2855834960937,286.8587951660156,0.0,0.0,0.0,0.0,1.0,1.0,1.4185059377114229e-12,3.811825279295438e-18,-1.4185097324190266e-12,-1.2240523265122372e-12,0.0,0.0,0.0,0.0,60.0,-8.434510334609514e-08,-0.0,-7.916761032727127e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,297.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,281.0338439941406,280.2196960449219,285.8930053710937,284.2855834960937,286.8587951660156,0.0,0.0,0.0,0.0,1.0,1.0,1.3071914427634224e-12,2.574998978012009e-18,-1.3071940448486365e-12,2.1389010354533333e-12,0.0,0.0,0.0,0.0,60.0,-8.086108493898791e-08,-0.0,-0.0,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,-2.5583915953635017e-13,297.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,-2.6941112101636093e-13,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,-1.989862674590601e-13,297.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,-2.694109312809806e-13,298.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-1.2779689416084206e-12,287.2425537109375,294.1499938964844,281.0255126953125,280.2066955566406,285.8930053710937,284.2855834960937,286.8587951660156,0.0,0.0,0.0,0.0,1.0,1.0,-4.0594780141567366e-12,7.27605189440323e-18,4.059470641581964e-12,-4.853583680797247e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.801466495038768e-08,-0.0,-7.914030094880865e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,-2.5583915953635017e-13,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,-2.6941112101636093e-13,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,-1.989862674590601e-13,297.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,-2.694109312809806e-13,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-1.2779689416084206e-12,287.2425537109375,294.1499938964844,281.0171813964844,280.1937255859375,285.8930053710937,284.2855834960937,286.8587951660156,0.0,0.0,0.0,0.0,1.0,1.0,-4.0594780141567366e-12,7.27605189440323e-18,4.059470641581964e-12,-4.853583680797247e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.53504139083816e-08,-0.0,-7.916763990955522e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,297.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,281.0088195800781,280.18084716796875,285.8930053710937,284.2855834960937,286.8587646484375,0.0,0.0,0.0,0.0,1.0,1.0,1.3071914427634224e-12,2.5749987712168562e-18,-1.3071940448486365e-12,2.1389010354533333e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.275448155041887e-08,-0.0,-1.480362526278952e-39,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,297.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,281.00048828125,280.1679992675781,285.8930053710937,284.2855834960937,286.8587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.003820712472628e-12,7.894464528057062e-18,4.003812906216986e-12,-6.535060253359815e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.02268607710721e-08,-0.0,-0.0,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,2.5583915953635017e-13,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,2.6941112101636093e-13,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,1.989862674590601e-13,297.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,2.694109312809806e-13,298.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,1.2779689416084206e-12,287.2425537109375,294.1499938964844,280.9920959472656,280.1552429199219,285.8930053710937,284.2855834960937,286.8587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2926573873806024e-12,5.85314490367625e-18,1.292651532688871e-12,-3.879556398356243e-12,0.0,0.0,0.0,0.0,60.0,-6.806357788491368e-08,-0.0,-7.916763990955522e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,2.5583915953635017e-13,297.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,2.6941112101636093e-13,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,1.989862674590601e-13,297.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,2.694109312809806e-13,298.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,1.2779689416084206e-12,287.2425537109375,294.1499938964844,280.98370361328125,280.1425170898437,285.8930053710937,284.2855834960937,286.8587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2926573873806024e-12,5.853145317266556e-18,1.292651532688871e-12,-3.879556398356243e-12,0.0,0.0,0.0,0.0,60.0,-6.660621210130557e-08,-0.0,-7.916763990955522e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,280.9753112792969,280.1298522949219,285.8930053710937,284.2855834960937,286.8587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.348314580644494e-12,5.234733097203031e-18,1.3483093764740661e-12,-2.198079825793675e-12,0.0,0.0,0.0,0.0,60.0,-6.42835331632341e-08,-0.0,-1.1391266199334812e-37,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,297.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,280.9668884277344,280.1172790527344,285.8930053710937,284.2855834960937,286.8587341308594,0.0,0.0,0.0,0.0,1.0,1.0,3.962697791431991e-12,-8.473256916429617e-20,-3.9626973577511215e-12,6.475881896700342e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.200640001452484e-08,-0.0,-0.0,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,297.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,280.9584655761719,280.1047668457031,285.8930053710937,284.2855834960937,286.8587341308594,0.0,0.0,0.0,0.0,1.0,1.0,1.3071914427634224e-12,2.575000011987775e-18,-1.3071940448486365e-12,2.1389010354533333e-12,0.0,0.0,0.0,0.0,60.0,-5.931937963055135e-08,-0.0,-5.870293891731729e-33,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,-2.5583915953635017e-13,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,-2.6941112101636093e-13,298.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,-1.989862674590601e-13,297.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,-2.694109312809806e-13,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-1.2779689416084206e-12,287.2425537109375,294.1499938964844,280.95001220703125,280.0923156738281,285.8930053710937,284.2855834960937,286.8587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.4039717739083857e-12,4.616319636368586e-18,1.4039672202592612e-12,-5.166030906007812e-13,0.0,0.0,0.0,0.0,60.0,-5.6677905035940064e-08,-0.0,-7.916763990955522e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,-2.5583915953635017e-13,297.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,-2.6941112101636093e-13,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,-1.989862674590601e-13,297.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,-2.694109312809806e-13,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-1.2779689416084206e-12,287.2425537109375,294.1499938964844,280.9414367675781,280.0799255371094,285.8930053710937,284.2855834960937,286.8587341308594,0.0,0.0,0.0,0.0,1.0,1.0,1.251534249499531e-12,1.9565869647436362e-18,-1.2515362010634412e-12,3.820377608015901e-12,0.0,0.0,0.0,0.0,60.0,-5.444631057116568e-08,-0.0,-7.914025164500207e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,2.5583915953635017e-13,297.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,2.6941112101636093e-13,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,1.989862674590601e-13,297.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,2.694109312809806e-13,298.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,1.2779689416084206e-12,287.2425537109375,294.1499938964844,280.9326477050781,280.06756591796875,285.8930053710937,284.2855834960937,286.8587341308594,0.0,0.0,0.0,0.0,1.0,1.0,1.4185059377114229e-12,3.81182610647605e-18,-1.4185097324190266e-12,-1.2240523265122372e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.22374890010724e-08,-0.0,-7.916763990955522e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,297.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,280.9236755371094,280.0552062988281,285.8930053710937,284.2855834960937,286.8587341308594,0.0,0.0,0.0,0.0,1.0,1.0,1.3071914427634224e-12,2.575000011987775e-18,-1.3071940448486365e-12,2.1389010354533333e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.0575181376188993e-08,-0.0,-1.3340856038730163e-38,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,297.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,280.9145202636719,280.0428771972656,285.8930053710937,284.2855834960937,286.8587341308594,0.0,0.0,0.0,0.0,1.0,1.0,1.3071914427634224e-12,2.575000011987775e-18,-1.3071940448486365e-12,2.1389010354533333e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.889010085662449e-08,-0.0,-0.0,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,2.5583915953635017e-13,297.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,2.6941112101636093e-13,298.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,1.989862674590601e-13,297.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,2.694109312809806e-13,298.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,1.2779689416084206e-12,287.2425537109375,294.1499938964844,280.9051818847656,280.0306091308594,285.8930053710937,284.2855834960937,286.85870361328125,0.0,0.0,0.0,0.0,1.0,1.0,1.3628487444475312e-12,3.193412645641606e-18,-1.3628518886338314e-12,4.574243544705481e-13,0.0,0.0,0.0,0.0,60.0,-4.702284783775213e-08,-0.0,-7.916763990955522e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,5.116783190727003e-13,297.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,5.388222420327219e-13,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,3.979725349181201e-13,297.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,5.388218625619612e-13,298.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,2.555937883216841e-12,287.2425537109375,294.1499938964844,280.89569091796875,280.0183410644531,285.8930053710937,284.2855834960937,286.85870361328125,0.0,0.0,0.0,0.0,1.0,1.0,1.4185059377114229e-12,3.811825692885744e-18,-1.4185097324190266e-12,-1.2240523265122372e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.6430795208607385e-08,-0.0,-3.1667055963822087e-24,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,2.5583915953635017e-13,297.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,2.6941112101636093e-13,298.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,1.989862674590601e-13,297.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,2.694109312809806e-13,298.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,1.2779689416084206e-12,287.2425537109375,294.1499938964844,280.885986328125,280.0061340332031,285.8930053710937,284.2855834960937,286.85870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.348314580644494e-12,5.234732270022418e-18,1.3483093764740661e-12,-2.198079825793675e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.49734258722856e-08,-0.0,-7.915396303361095e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
