time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12100080,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,2.5583915953635017e-13,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,2.6941112101636093e-13,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,1.989862674590601e-13,297.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,2.694109312809806e-13,298.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,1.2779689416084206e-12,287.2425537109375,294.1499938964844,280.87615966796875,279.99395751953125,285.8930053710937,284.2855834960937,286.85870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.348314580644494e-12,5.234732270022418e-18,1.3483093764740661e-12,-2.198079825793675e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.3493287193996366e-08,-0.0,-7.916763990955522e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,280.8661804199219,279.9818420410156,285.8930053710937,284.2855834960937,286.85870361328125,0.0,0.0,0.0,0.0,1.0,1.0,1.3071914427634224e-12,2.574999391602316e-18,-1.3071940448486365e-12,2.1389010354533333e-12,0.0,0.0,0.0,0.0,60.0,-4.1762664437783314e-08,-0.0,-5.886188044722785e-33,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,-2.5583915953635017e-13,297.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,-2.6941112101636093e-13,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,-1.989862674590601e-13,297.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,-2.694109312809806e-13,298.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-1.2779689416084206e-12,287.2425537109375,294.1499938964844,280.8560485839844,279.96978759765625,285.8930053710937,284.2855834960937,286.85870361328125,0.0,0.0,0.0,0.0,1.0,1.0,1.3071914427634224e-12,2.574999391602316e-18,-1.3071940448486365e-12,2.1389010354533333e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.0077583918218807e-08,-0.0,-7.916763990955522e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,280.8457946777344,279.957763671875,285.8930053710937,284.2855834960937,286.85870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.348314580644494e-12,5.234732270022418e-18,1.3483093764740661e-12,-2.198079825793675e-12,0.0,0.0,0.0,0.0,60.0,-3.859744879264326e-08,-0.0,-5.9202344018844285e-33,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,297.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,280.8354187011719,279.94580078125,285.8930053710937,284.2855834960937,286.85870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.348314580644494e-12,5.234732270022418e-18,1.3483093764740661e-12,-2.198079825793675e-12,0.0,0.0,0.0,0.0,60.0,-3.716285235100258e-08,-0.0,-0.0,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,297.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,280.8249206542969,279.93389892578125,285.8930053710937,284.2855834960937,286.8586730957031,0.0,0.0,0.0,0.0,1.0,1.0,3.962697791431991e-12,-8.473294398051123e-20,-3.9626973577511215e-12,6.475881896700342e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.68440531417491e-08,-0.0,-1.0377898717718592e-37,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,280.8143005371094,279.92205810546875,285.8930053710937,284.2855834960937,286.8586730957031,0.0,0.0,0.0,0.0,1.0,1.0,3.962697791431991e-12,-8.473294398051123e-20,-3.9626973577511215e-12,6.475881896700342e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.6548026827176734e-08,-0.0,-0.0,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,297.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,280.8036193847656,279.9103088378906,285.8930053710937,284.2855834960937,286.8586730957031,0.0,0.0,0.0,0.0,1.0,1.0,1.3071914427634224e-12,2.574999805192621e-18,-1.3071940448486365e-12,2.1389010354533333e-12,0.0,0.0,0.0,0.0,60.0,-3.4680773808304366e-08,-0.0,-0.0,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,2.5583915953635017e-13,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,2.6941112101636093e-13,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,1.989862674590601e-13,297.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,2.694109312809806e-13,298.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,1.2779689416084206e-12,287.2425537109375,294.1499938964844,280.7928161621094,279.89862060546875,285.8930053710937,284.2855834960937,286.8586730957031,0.0,0.0,0.0,0.0,1.0,1.0,4.0183546594352296e-12,5.336803359081741e-19,-4.0183555267969676e-12,4.794404890456905e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.3610518812565715e-08,-0.0,-7.916763990955522e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,297.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,280.78192138671875,279.8869934082031,285.8930053710937,284.2855834960937,286.8586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.348314580644494e-12,5.234732683612724e-18,1.3483093764740661e-12,-2.198079825793675e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.2335325528265464e-08,-0.0,-6.785107903478036e-38,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,297.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,280.7709655761719,279.8754577636719,285.8930053710937,284.2855834960937,286.8586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.348314580644494e-12,5.234732683612724e-18,1.3483093764740661e-12,-2.198079825793675e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.108290158593263e-08,-0.0,-0.0,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,297.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,280.75994873046875,279.864013671875,285.8930053710937,284.2855834960937,286.8586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.348314580644494e-12,5.234733097203031e-18,1.3483093764740661e-12,-2.198079825793675e-12,0.0,0.0,0.0,0.0,60.0,-3.0764102376679154e-08,-0.0,-3.3683594127136787e-38,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,2.5583915953635017e-13,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,2.6941112101636093e-13,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,1.989862674590601e-13,297.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,2.694109312809806e-13,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,1.2779689416084206e-12,287.2425537109375,294.1499938964844,280.7488708496094,279.8526611328125,285.8930053710937,284.2855834960937,286.8586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.348314580644494e-12,5.234733097203031e-18,1.3483093764740661e-12,-2.198079825793675e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.042253027274455e-08,-0.0,-7.916763990955522e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,2.5583915953635017e-13,297.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,2.6941112101636093e-13,298.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,1.989862674590601e-13,297.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,2.694109312809806e-13,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,1.2779689416084206e-12,287.2425537109375,294.1499938964844,280.7377319335937,279.8414001464844,285.8930053710937,284.2855834960937,286.8586730957031,0.0,0.0,0.0,0.0,1.0,1.0,1.3628487444475312e-12,3.1934124388464533e-18,-1.3628518886338314e-12,4.574243544705481e-13,0.0,0.0,0.0,0.0,60.0,-2.8646365279882964e-08,-0.0,-7.9167585675367965e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,297.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,280.7265319824219,279.8302001953125,285.8930053710937,284.2855834960937,286.8586730957031,0.0,0.0,0.0,0.0,1.0,1.0,1.3628487444475312e-12,3.1934124388464533e-18,-1.3628518886338314e-12,4.574243544705481e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.6938513641994177e-08,-0.0,-0.0,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,2.5583915953635017e-13,297.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,2.6941112101636093e-13,298.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,1.989862674590601e-13,297.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,2.694109312809806e-13,298.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,1.2779689416084206e-12,287.2425537109375,294.1499938964844,280.71533203125,279.8191223144531,285.8930053710937,284.2855834960937,286.8586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.2926573873806024e-12,5.85314490367625e-18,1.292651532688871e-12,-3.879556398356243e-12,0.0,0.0,0.0,0.0,60.0,-2.6118744500536195e-08,-0.0,-7.915397289437224e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,2.5583915953635017e-13,297.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,2.6941112101636093e-13,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,1.989862674590601e-13,297.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,2.694109312809806e-13,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,1.2779689416084206e-12,287.2425537109375,294.1499938964844,280.7041015625,279.8081359863281,285.8930053710937,284.2855834960937,286.8586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.2926573873806024e-12,5.85314490367625e-18,1.292651532688871e-12,-3.879556398356243e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.520789088578113e-08,-0.0,-7.916763990955522e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,2.5583915953635017e-13,297.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,2.6941112101636093e-13,298.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,1.989862674590601e-13,297.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,2.694109312809806e-13,298.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,1.2779689416084206e-12,287.2425537109375,294.1499938964844,280.6928405761719,279.7972717285156,285.8930053710937,284.2855834960937,286.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2926573873806024e-12,5.85314490367625e-18,1.292651532688871e-12,-3.879556398356243e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.4114864771718203e-08,-0.0,-7.916763990955522e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,-2.5583915953635017e-13,297.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,-2.6941112101636093e-13,298.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,-1.989862674590601e-13,297.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,-2.694109312809806e-13,298.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-1.2779689416084206e-12,287.2425537109375,294.1499938964844,280.6815490722656,279.7864990234375,285.8930053710937,284.2855834960937,286.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.0594780141567366e-12,7.276050240042005e-18,4.059470641581964e-12,-4.853583680797247e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.2862440829385378e-08,-0.0,-7.916763990955522e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,-2.5583915953635017e-13,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,-2.6941112101636093e-13,298.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,-1.989862674590601e-13,297.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,-2.694109312809806e-13,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-1.2779689416084206e-12,287.2425537109375,294.1499938964844,280.6702880859375,279.7758483886719,285.8930053710937,284.2855834960937,286.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.0594780141567366e-12,7.276050240042005e-18,4.059470641581964e-12,-4.853583680797247e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.1655559123701096e-08,-0.0,-7.914025164500207e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,-2.5583915953635017e-13,297.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,-2.6941112101636093e-13,298.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,-1.989862674590601e-13,297.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,-2.694109312809806e-13,298.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-1.2779689416084206e-12,287.2425537109375,294.1499938964844,280.6590270996094,279.76531982421875,285.8930053710937,284.2855834960937,286.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.0594780141567366e-12,7.276050240042005e-18,4.059470641581964e-12,-4.853583680797247e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.0585305904319284e-08,-0.0,-7.916763990955522e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,297.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,280.64776611328125,279.7548828125,285.8930053710937,284.2855834960937,286.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,1.4185059377114229e-12,3.811824038524519e-18,-1.4185097324190266e-12,-1.2240523265122372e-12,0.0,0.0,0.0,0.0,60.0,-1.9628908276558832e-08,-0.0,-5.936821361858501e-33,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,-2.5583915953635017e-13,297.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,-2.6941112101636093e-13,298.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,-1.989862674590601e-13,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,-2.694109312809806e-13,298.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-1.2779689416084206e-12,287.2425537109375,294.1499938964844,280.63653564453125,279.7445983886719,285.8930053710937,284.2855834960937,286.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,1.251534249499531e-12,1.9565848967921052e-18,-1.2515362010634412e-12,3.820377608015901e-12,0.0,0.0,0.0,0.0,60.0,-1.8672510648798383e-08,-0.0,-7.916763990955522e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,297.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,280.6253356933594,279.73443603515625,285.8930053710937,284.2855834960937,286.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.348314580644494e-12,5.234730615661194e-18,1.3483093764740661e-12,-2.198079825793675e-12,0.0,0.0,0.0,0.0,60.0,-1.8604197293825564e-08,-0.0,-1.1839788206602045e-37,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,297.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,280.6141662597656,279.7243957519531,285.8930053710937,284.2855834960937,286.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.348314580644494e-12,5.234730615661194e-18,1.3483093764740661e-12,-2.198079825793675e-12,0.0,0.0,0.0,0.0,60.0,-1.849033992584737e-08,-0.0,-0.0,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,280.6030578613281,279.7144775390625,285.8930053710937,284.2855834960937,286.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,1.3071914427634224e-12,2.5749977372410898e-18,-1.3071940448486365e-12,2.1389010354533333e-12,0.0,0.0,0.0,0.0,60.0,-1.7579486311092296e-08,-0.0,-5.915929888508512e-33,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,-2.5583915953635017e-13,297.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,-2.6941112101636093e-13,298.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,-1.989862674590601e-13,297.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,-2.694109312809806e-13,298.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-1.2779689416084206e-12,287.2425537109375,294.1499938964844,280.59197998046875,279.7047119140625,285.8930053710937,284.2855834960937,286.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,1.3071914427634224e-12,2.5749977372410898e-18,-1.3071940448486365e-12,2.1389010354533333e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6623088683331844e-08,-0.0,-7.916763990955522e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,-2.5583915953635017e-13,297.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,-2.6941112101636093e-13,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,-1.989862674590601e-13,297.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,-2.694109312809806e-13,298.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-1.2779689416084206e-12,287.2425537109375,294.1499938964844,280.5809936523437,279.6950988769531,285.8930053710937,284.2855834960937,286.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.0594780141567366e-12,7.276050240042005e-18,4.059470641581964e-12,-4.853583680797247e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5894405791527788e-08,-0.0,-7.916763990955522e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,-2.5583915953635017e-13,297.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,-2.6941112101636093e-13,298.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,-1.989862674590601e-13,297.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,-2.694109312809806e-13,298.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-1.2779689416084206e-12,287.2425537109375,294.1499938964844,280.570068359375,279.68560791015625,285.8930053710937,284.2855834960937,286.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.0594780141567366e-12,7.276051067222617e-18,4.059470641581964e-12,-4.853583680797247e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5211265136372276e-08,-0.0,-7.916763990955522e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,297.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,280.5592041015625,279.6763000488281,285.8930053710937,284.2855834960937,286.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.348314580644494e-12,5.234731029251499e-18,1.3483093764740661e-12,-2.198079825793675e-12,0.0,0.0,0.0,0.0,60.0,-1.5211265136372276e-08,-0.0,-3.797878972025586e-39,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,2.5583915953635017e-13,297.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,2.6941112101636093e-13,298.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,1.989862674590601e-13,297.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,2.694109312809806e-13,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,1.2779689416084206e-12,287.2425537109375,294.1499938964844,280.5484313964844,279.6671142578125,285.8930053710937,284.2855834960937,286.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.348314580644494e-12,5.234731029251499e-18,1.3483093764740661e-12,-2.198079825793675e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5234036254696548e-08,-0.0,-7.916763990955522e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,297.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,297.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,280.53778076171875,279.6580810546875,285.8930053710937,284.2855834960937,286.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,1.3071914427634224e-12,2.574998150831396e-18,-1.3071940448486365e-12,2.1389010354533333e-12,0.0,0.0,0.0,0.0,60.0,-1.4345953758265752e-08,-0.0,-5.883612242726546e-33,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,-2.5583915953635017e-13,297.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,-2.6941112101636093e-13,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,-1.989862674590601e-13,297.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,-2.694109312809806e-13,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-1.2779689416084206e-12,287.2425537109375,294.1499938964844,280.5272216796875,279.64923095703125,285.8930053710937,284.2855834960937,286.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,1.3071914427634224e-12,2.574998150831396e-18,-1.3071940448486365e-12,2.1389010354533333e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3412328137007993e-08,-0.0,-7.916763990955522e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,-2.5583915953635017e-13,297.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,-2.6941112101636093e-13,298.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,-1.989862674590601e-13,297.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,-2.694109312809806e-13,297.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-1.2779689416084206e-12,287.2425537109375,294.1499938964844,280.5167541503906,279.6405334472656,285.8930053710937,284.2855834960937,286.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,1.251534249499531e-12,1.956585517177565e-18,-1.2515362010634412e-12,3.820377608015901e-12,0.0,0.0,0.0,0.0,60.0,-1.2706416363528206e-08,-0.0,-7.914026150576339e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,-2.5583915953635017e-13,297.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,-2.6941112101636093e-13,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,-1.989862674590601e-13,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,-2.694109312809806e-13,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-1.2779689416084206e-12,287.2425537109375,294.1499938964844,280.50640869140625,279.6319885253906,285.8930053710937,284.2855834960937,286.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,1.251534249499531e-12,1.956585517177565e-18,-1.2515362010634412e-12,3.820377608015901e-12,0.0,0.0,0.0,0.0,60.0,-1.195496146522146e-08,-0.0,-7.916763990955522e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,297.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,297.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,280.4962158203125,279.6236572265625,285.8930053710937,284.2855834960937,286.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,1.3071914427634224e-12,2.5749987712168562e-18,-1.3071940448486365e-12,2.1389010354533333e-12,0.0,0.0,0.0,0.0,60.0,-1.1499534657843924e-08,-0.0,-5.881468802246218e-33,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,-2.5583915953635017e-13,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,-2.6941112101636093e-13,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,-1.989862674590601e-13,297.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,-2.694109312809806e-13,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-1.2779689416084206e-12,287.2425537109375,294.1499938964844,280.48614501953125,279.6154479980469,285.8930053710937,284.2855834960937,286.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,1.3071914427634224e-12,2.5749987712168562e-18,-1.3071940448486365e-12,2.1389010354533333e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1089650087114933e-08,-0.0,-7.916763990955522e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,2.5583915953635017e-13,297.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,2.6941112101636093e-13,298.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,1.989862674590601e-13,297.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,2.694109312809806e-13,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,1.2779689416084206e-12,287.2425537109375,294.1499938964844,280.4761962890625,279.6074523925781,285.8930053710937,284.2855834960937,286.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2926573873806024e-12,5.853144490085944e-18,1.292651532688871e-12,-3.879556398356243e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.1089650087114933e-08,-0.0,-7.916763990955522e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,297.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,297.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,280.4664306640625,279.5996398925781,285.8930053710937,284.2855834960937,286.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,1.3071914427634224e-12,2.574998978012009e-18,-1.3071940448486365e-12,2.1389010354533333e-12,0.0,0.0,0.0,0.0,60.0,-1.0543137918261893e-08,-0.0,-0.0,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,2.5583915953635017e-13,297.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,2.6941112101636093e-13,298.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,1.989862674590601e-13,297.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,2.694109312809806e-13,297.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,1.2779689416084206e-12,287.2425537109375,294.1499938964844,280.4568176269531,279.5920104980469,285.8930053710937,284.2855834960937,286.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,4.0183546594352296e-12,5.336793019324084e-19,-4.0183555267969676e-12,4.794404890456905e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.106687896879066e-08,-0.0,-7.914028122728602e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
