time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12102480,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,5.116783190727003e-13,297.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,5.388222420327219e-13,298.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,3.979725349181201e-13,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,5.388218625619612e-13,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,2.555937883216841e-12,287.2425537109375,294.1499938964844,280.4473571777344,279.5845642089844,285.8930053710937,284.2855834960937,286.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,4.074011961119339e-12,1.1520924008753353e-18,-4.074013262161946e-12,3.1129283178943368e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.1476762651341232e-08,-0.0,-3.1667055963822087e-24,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,2.5583915953635017e-13,297.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,2.6941112101636093e-13,298.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,1.989862674590601e-13,297.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,2.694109312809806e-13,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,1.2779689416084206e-12,287.2425537109375,294.1499938964844,280.4380798339844,279.5773010253906,285.8930053710937,284.2855834960937,286.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.348314580644494e-12,5.234731029251499e-18,1.3483093764740661e-12,-2.198079825793675e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.1226278573417405e-08,-0.0,-7.915399261589488e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,297.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,297.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,280.4289855957031,279.5702514648437,285.8930053710937,284.2855834960937,286.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.348314580644494e-12,5.234731029251499e-18,1.3483093764740661e-12,-2.198079825793675e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0953021600812464e-08,-0.0,-0.0,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,-5.116783190727003e-13,297.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,-5.388222420327219e-13,298.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,-3.979725349181201e-13,297.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,-5.388218625619612e-13,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-2.555937883216841e-12,287.2425537109375,294.1499938964844,280.42010498046875,279.5634155273437,285.8930053710937,284.2855834960937,286.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-4.1151353158408455e-12,6.657636779207561e-18,4.1151283769469416e-12,-3.1721071082346786e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.882768381430653e-09,-0.0,-3.165883011673289e-24,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,-5.116783190727003e-13,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,-5.388222420327219e-13,298.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,-3.979725349181201e-13,297.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,-5.388218625619612e-13,297.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-2.555937883216841e-12,287.2425537109375,294.1499938964844,280.4114074707031,279.5567626953125,285.8930053710937,284.2855834960937,286.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-4.1151353158408455e-12,6.657636779207561e-18,4.1151283769469416e-12,-3.1721071082346786e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.835286280373111e-09,-0.0,-3.1667055963822087e-24,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,297.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,297.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,280.40289306640625,279.5503234863281,285.8930053710937,284.2855834960937,286.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,1.3071914427634224e-12,2.574996496470171e-18,-1.3071940448486365e-12,2.1389010354533333e-12,0.0,0.0,0.0,0.0,60.0,-8.539258189443899e-09,-0.0,-5.889768159705008e-33,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,297.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,297.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,280.3946228027344,279.5440979003906,285.8930053710937,284.2855834960937,286.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,1.3071914427634224e-12,2.574996496470171e-18,-1.3071940448486365e-12,2.1389010354533333e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.266002105017378e-09,-0.0,-0.0,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,280.3865966796875,279.5381164550781,285.8930053710937,284.2855834960937,286.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,1.3071914427634224e-12,2.5749962896750186e-18,-1.3071940448486365e-12,2.1389010354533333e-12,0.0,0.0,0.0,0.0,60.0,-7.76503217281288e-09,-0.0,-4.203895392974451e-45,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,297.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,297.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,280.3787536621094,279.5323181152344,285.8930053710937,284.2855834960937,286.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,1.3071914427634224e-12,2.5749962896750186e-18,-1.3071940448486365e-12,2.1389010354533333e-12,0.0,0.0,0.0,0.0,60.0,-7.537318325034903e-09,-0.0,-0.0,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0,297.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0,298.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,0.0,297.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0,297.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0,287.2425537109375,294.1499938964844,280.3711853027344,279.5267639160156,285.8930053710937,284.2855834960937,286.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,1.3071914427634224e-12,2.5749962896750186e-18,-1.3071940448486365e-12,2.1389010354533333e-12,0.0,0.0,0.0,0.0,60.0,-7.514547206710631e-09,-0.0,-5.886311104287637e-33,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,2.5583915953635017e-13,297.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,2.6941112101636093e-13,298.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,1.989862674590601e-13,297.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,2.694109312809806e-13,297.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,1.2779689416084206e-12,287.2425537109375,294.1499938964844,280.3638610839844,279.5214233398437,285.8930053710937,284.2855834960937,286.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,1.3628487444475312e-12,3.193409336919157e-18,-1.3628518886338314e-12,4.574243544705481e-13,0.0,0.0,0.0,0.0,60.0,-7.491776088386361e-09,-0.0,-7.916763990955522e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,-2.5583915953635017e-13,297.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,-2.6941112101636093e-13,298.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,-1.989862674590601e-13,297.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,-2.694109312809806e-13,297.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-1.2779689416084206e-12,287.2425537109375,294.1499938964844,280.3568115234375,279.5163269042969,285.8930053710937,284.2855834960937,286.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,4.0183546594352296e-12,5.336760966075351e-19,-4.0183555267969676e-12,4.794404890456905e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.172976879132875e-09,-0.0,-7.914030587918931e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,-2.5583915953635017e-13,297.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,-2.6941112101636093e-13,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,-1.989862674590601e-13,297.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,-2.694109312809806e-13,297.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,-1.2779689416084206e-12,287.2425537109375,294.1499938964844,280.3500061035156,279.511474609375,285.8930053710937,284.2855834960937,286.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,4.0183546594352296e-12,5.336760966075351e-19,-4.0183555267969676e-12,4.794404890456905e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.899720794706354e-09,-0.0,-7.916763990955522e-25,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,3.194663644734419e-09,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,3.3641365249081905e-09,298.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,2.4847415236450843e-09,297.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,3.3641343044621404e-09,297.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,1.5957997590021478e-08,287.2425537109375,294.1499938964844,280.34381103515625,279.5074157714844,285.8930053710937,284.2855834960937,286.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-4.255278440723488e-08,5.1120823611576494e-14,4.2552734669243364e-08,-9.18345932632292e-08,0.0,0.0,0.0,-2.387241693213582e-07,60.0,-0.0001207369350595,-0.0,-1.2344228039365646e-16,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,6.391885687406784e-09,297.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,6.73096733905254e-09,298.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,4.971473011039507e-09,297.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,6.730962898160442e-09,297.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,3.192877784385928e-08,287.2425537109375,294.1499938964844,280.33856201171875,279.504638671875,285.8930053710937,284.2855834960937,286.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-8.513005411714405e-08,1.0227104943081809e-13,8.512994753573366e-08,-1.837322116671203e-07,0.0,0.0,0.0,-4.776229616254568e-07,60.0,-0.000241554895183,-0.0,-4.941646330214344e-16,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,4.147459975456513e-08,297.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,4.367477401956421e-08,298.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,3.2258061111178904e-08,297.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,4.367474559785478e-08,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,2.0717411075565906e-07,287.2425537109375,294.1499938964844,280.3342590332031,279.50311279296875,285.8930053710937,284.2855834960937,286.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-5.524166226678062e-07,6.636472513026069e-13,5.524159973901988e-07,-1.192229547086754e-06,0.0,0.0,0.0,-3.099252353422344e-06,60.0,-0.0015191831625998,-0.0,-2.080549410055435e-14,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,1.0448497533843693e-07,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,1.1002777000612697e-07,298.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,8.126618666892682e-08,297.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,1.1002769184642602e-07,297.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,5.219238232712087e-07,287.2425537109375,294.1499938964844,280.3308410644531,279.5028381347656,285.8930053710937,284.2855834960937,286.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.3916085208620643e-06,1.671738593909955e-12,1.3916068155594985e-06,-3.0034129849809688e-06,0.0,0.0,0.0,-7.807393558323383e-06,60.0,-0.0039305635727941,-0.0,-1.320447928516294e-13,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,2.312658153869052e-07,297.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,2.435341741602315e-07,298.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,1.798736377622845e-07,297.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,2.435340036299749e-07,297.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,1.1552200476216967e-06,287.2425537109375,294.1499938964844,280.32830810546875,279.5037536621094,285.8930053710937,284.2855834960937,286.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.080184114878648e-06,3.7002497420279826e-12,3.080180476899841e-06,-6.647745976806618e-06,0.0,0.0,0.0,-1.72808940988034e-05,60.0,-0.0088761802762746,-0.0,-6.468990382431372e-13,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,4.407812070894579e-07,297.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,4.6416408849836454e-07,298.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,3.4283024774595106e-07,297.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,4.641637758595607e-07,297.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,2.2017923129169503e-06,287.2425537109375,294.1499938964844,280.32666015625,279.505859375,285.8930053710937,284.2855834960937,286.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-5.870697805221425e-06,7.052447167921194e-12,5.870690529263811e-06,-1.2670306205109227e-05,0.0,0.0,0.0,-3.2936615752987564e-05,60.0,-0.017364889383316,-0.0,-2.349956167158052e-12,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,7.763795224491332e-07,297.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,8.175654784281505e-07,298.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,6.038515039108461e-07,297.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,8.175649099939619e-07,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,3.87817453884054e-06,287.2425842285156,294.1499938964844,280.3258361816406,279.5090637207031,285.8930053710937,284.2856140136719,286.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0340490007365588e-05,1.2421986182731267e-11,1.0340477274439763e-05,-2.2317131879390217e-05,0.0,0.0,0.0,-5.801368388347328e-05,60.0,-0.0314264595508575,-0.0,-7.290574394192006e-12,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,1.2658679224841762e-06,297.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,1.333020577476418e-06,298.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,9.845651902651298e-07,297.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,1.3330196679817163e-06,297.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,6.323269190033898e-06,287.2426147460937,294.1499938964844,280.3258361816406,279.51336669921875,285.8929748535156,284.28564453125,286.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.685995448497124e-05,2.0253781291001968e-11,1.68599344760878e-05,-3.638760244939476e-05,0.0,0.0,0.0,-9.45900974329561e-05,60.0,-0.0523841977119445,-0.0,-1.9381635185666823e-11,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905334472656,0.0,0.0,1.93513733393047e-06,297.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908996582031,0.0,0.0,2.037793819908984e-06,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,1.5051086847961417e-06,297.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893127441406,0.0,0.0,2.037792455666932e-06,297.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38970947265625,0.0,0.0,9.66640618571546e-06,287.2426452636719,294.1499938964844,280.3266296386719,279.51873779296875,285.8929443359375,284.2857360839844,286.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-2.5773908419068903e-05,3.096206277475311e-11,2.577387749624904e-05,-5.562592195929028e-05,0.0,0.0,0.0,-0.0001446004316676,60.0,-0.0817452296614646,-0.0,-4.529363689664834e-11,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,2.856548690033378e-06,297.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39093017578125,0.0,0.0,3.0080850592639763e-06,298.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,2.221762770204805e-06,297.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38934326171875,0.0,0.0,3.0080830129008973e-06,297.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,1.4269045095716136e-05,287.2427673339844,294.1499938964844,280.3282165527344,279.525146484375,285.89288330078125,284.285888671875,286.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.804615334956907e-05,4.570463799091762e-11,3.804610969382338e-05,-8.2112179370597e-05,0.0,0.0,0.0,-0.0002134519163519,60.0,-0.1230334565043449,-0.0,-9.869539213669396e-11,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3906555175781,0.0,0.0,4.01241413783282e-06,297.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910217285156,0.0,0.0,4.225267730362248e-06,298.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929443359375,0.0,0.0,3.1207705433189403e-06,297.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894348144531,0.0,0.0,4.225265001878142e-06,297.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38983154296875,0.0,0.0,2.00428294192534e-05,287.2429504394531,294.1499938964844,280.33056640625,279.5325622558594,285.8927307128906,284.2861328125,286.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-5.3441104682860896e-05,6.419849374328379e-11,5.3441042837221175e-05,-0.0001153379125753,0.0,0.0,0.0,-0.0002998228301294,60.0,-0.1756803691387176,-0.0,-1.9472654044783155e-10,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,5.471981694427086e-06,297.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,5.762263299402548e-06,298.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929748535156,0.0,0.0,4.255990916135488e-06,297.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38946533203125,0.0,0.0,5.762259661423741e-06,297.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,2.733366818574723e-05,287.2430725097656,294.1499938964844,280.3336486816406,279.5408935546875,285.8924560546875,284.2865295410156,286.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-7.288112828973681e-05,8.755161873263971e-11,7.288103370228782e-05,-0.000157293776283,0.0,0.0,0.0,-0.0004088879504706,60.0,-0.2447722405195236,-0.0,-3.6216202259353736e-10,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908996582031,0.0,0.0,7.154783816076815e-06,297.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,7.534335964010097e-06,298.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931884765625,0.0,0.0,5.564838829741348e-06,297.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,7.534330961789237e-06,297.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,3.5739609302254394e-05,287.2435607910156,294.1499938964844,280.33746337890625,279.5502014160156,285.8919982910156,284.287109375,286.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-9.529444650979713e-05,1.1447661568686483e-10,9.52943300944753e-05,-0.0002056666708085,0.0,0.0,0.0,-0.0005346343386918,60.0,-0.3277799189090729,-0.0,-6.191653856291165e-10,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39117431640625,0.0,0.0,9.01930525287753e-06,297.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915710449219,0.0,0.0,9.497768587607425e-06,298.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934936523437,0.0,0.0,7.015024038992124e-06,297.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38995361328125,0.0,0.0,9.497762221144512e-06,297.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.390380859375,0.0,0.0,4.505327524384484e-05,287.2442321777344,294.1499938964844,280.3419494628906,279.56036376953125,285.8912353515625,284.2878723144531,286.85858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001201281847897,1.443091757202808e-10,0.0001201280392706,-0.0002592633245512,0.0,0.0,0.0,-0.0006739600794389,60.0,-0.4238081276416778,-0.0,-9.8392005654091e-10,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39166259765625,0.0,0.0,1.0961633961414918e-05,297.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920288085937,0.0,0.0,1.154313486040337e-05,298.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940124511719,0.0,0.0,8.525726116204169e-06,297.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39044189453125,0.0,0.0,1.1543126674951054e-05,297.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,5.475560101331212e-05,287.2452392578125,294.1499938964844,280.3471374511719,279.5714111328125,285.8900146484375,284.28875732421875,286.85858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001459982740925,1.7538670515904187e-10,0.0001459980994695,-0.0003150966076646,0.0,0.0,0.0,-0.0008191001834347,60.0,-0.5297607183456421,-0.0,-1.4533299008689935e-09,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.392333984375,0.0,0.0,1.2937628525833134e-05,297.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927001953125,0.0,0.0,1.3623953236674424e-05,298.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946838378906,0.0,0.0,1.0062612091132904e-05,297.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910827636719,0.0,0.0,1.3623944141727408e-05,297.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915405273437,0.0,0.0,6.462609599111602e-05,287.2465515136719,294.1499938964844,280.3529968261719,279.5832824707031,285.8881530761719,284.2895812988281,286.85858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000172316955286,2.0700305358722915e-10,0.0001723167515592,-0.0003718979714903,0.0,0.0,0.0,-0.0009667569538578,60.0,-0.6416231393814087,-0.0,-2.024524103916292e-09,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,1.4959393411118072e-05,297.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935241699219,0.0,0.0,1.5752970284665935e-05,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39556884765625,0.0,0.0,1.163509841717314e-05,297.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39190673828125,0.0,0.0,1.5752959370729513e-05,297.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39239501953125,0.0,0.0,7.472522702300921e-05,287.2481384277344,294.1499938964844,280.3594665527344,279.5959167480469,285.8855895996094,284.29022216796875,286.8585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001992450124816,2.3935159410015667e-10,0.000199244779651,-0.0004300146538298,0.0,0.0,0.0,-0.0011178327258676,60.0,-0.7569808959960938,-0.0,-2.706709079092206e-09,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941650390625,0.0,0.0,1.716414772090502e-05,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39453125,0.0,0.0,1.807468470360618e-05,298.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966064453125,0.0,0.0,1.3349908840609714e-05,297.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,1.807467197068036e-05,297.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,8.573842933401465e-05,287.2499694824219,294.1499938964844,280.3665771484375,279.6093444824219,285.8822021484375,284.2904052734375,286.8585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002286104136146,2.746280147736257e-10,0.0002286101371282,-0.0004933915915898,0.0,0.0,0.0,-0.0012825827579945,60.0,-0.8769904375076294,-0.0,-3.5633469508411512e-09,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954772949219,0.0,0.0,1.983539550565183e-05,297.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958435058594,0.0,0.0,2.0887637219857424e-05,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979797363281,0.0,0.0,1.5427549442392774e-05,297.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941650390625,0.0,0.0,2.08876244869316e-05,297.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3947448730469,0.0,0.0,9.908185165841132e-05,287.2520446777344,294.1499938964844,280.374267578125,279.6234741210937,285.8773498535156,284.2895812988281,286.8585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002641887695062,3.173680762635911e-10,0.0002641884493641,-0.0005701776244677,0.0,0.0,0.0,-0.0014821898657828,60.0,-1.0124876499176023,-0.0,-4.758776483981819e-09,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39703369140625,0.0,0.0,2.3296663130167872e-05,297.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973999023437,0.0,0.0,2.4532520910725e-05,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39959716796875,0.0,0.0,1.811964830267243e-05,297.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39569091796875,0.0,0.0,2.453250453982037e-05,297.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,0.0001163715933216,287.2542724609375,294.1499938964844,280.3825378417969,279.6383056640625,285.8707580566406,284.2872009277344,286.8584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003102891496382,3.727482211779432e-10,0.0003102888003922,-0.0006696727359667,0.0,0.0,0.0,-0.0017408295534551,60.0,-1.1732341051101685,-0.0,-6.564490284688418e-09,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990478515625,0.0,0.0,2.8155916879768483e-05,297.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,2.964955274364911e-05,298.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40167236328125,0.0,0.0,2.189907354477328e-05,297.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,2.964953273476567e-05,297.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984069824219,0.0,0.0,0.0001406445662723,287.2564697265625,294.1499938964844,280.391357421875,279.65380859375,285.86090087890625,284.28131103515625,286.85845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003720647655427,4.4754705497140885e-10,0.0003720643289852,-0.0008045444265007,0.0,0.0,0.0,-0.0020877972710877,60.0,-1.3816194534301758,-0.0,-9.588550398120788e-09,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014587402344,0.0,0.0,3.450387885095552e-05,297.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,3.633426604210399e-05,298.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042053222656,0.0,0.0,2.683638194866944e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000244140625,0.0,0.0,3.633424057625234e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,0.0001723539171507,287.25811767578125,294.1499938964844,280.4007263183594,279.6698913574219,285.84637451171875,284.27001953125,286.8584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004563944239635,5.488955956423066e-10,0.0004563938709907,-0.0009866617619991,0.0,0.0,0.0,-0.002560946624726,60.0,-1.6561096906661987,-0.0,-1.4399564207678852e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,4.261159119778313e-05,297.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,4.487208207137883e-05,298.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4069519042969,0.0,0.0,3.314239074825309e-05,297.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,4.487205296754837e-05,297.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.403564453125,0.0,0.0,0.0002128536143573,287.2584228515625,294.1499938964844,280.4105834960937,279.6866149902344,285.824462890625,284.2510070800781,286.8583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000567543786019,6.817873487996451e-10,0.0005675430875271,-0.0012248868588358,0.0,0.0,0.0,-0.0031841255258768,60.0,-2.0262584686279297,-0.0,-2.196185455716204e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059143066406,0.0,0.0,5.64905240025837e-05,297.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40625,0.0,0.0,5.948727266513743e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,4.393712879391387e-05,297.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044189453125,0.0,0.0,5.948723628534936e-05,297.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40545654296875,0.0,0.0,0.000282181717921,287.2575988769531,294.1499938964844,280.42095947265625,279.703857421875,285.7931823730469,284.2265319824219,286.8583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007463950314559,8.732695122581902e-10,0.0007463941583409,-0.0015494447434321,0.0,0.0,0.0,-0.0041772234253585,60.0,-2.5617780685424805,-0.0,-3.8597992357836126e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40576171875,0.0,0.0,9.002533624880016e-05,297.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060974121094,0.0,0.0,9.480106382397936e-05,298.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,7.001979247434065e-05,297.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042358398437,0.0,0.0,9.480099834036082e-05,297.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40533447265625,0.0,0.0,0.000449694955023,287.2561950683594,294.1499938964844,280.4317932128906,279.7216491699219,285.7520751953125,284.1968688964844,286.8582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009446366457268,1.085661338606769e-09,0.0009446355397813,-0.0019095832249149,0.0,0.0,0.0,-0.0052877604030072,60.0,-3.2831411361694336,-0.0,-9.802634792777098e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40460205078125,0.0,0.0,9.007463086163624e-05,297.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,9.485297778155656e-05,298.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076232910156,0.0,0.0,7.00581367709674e-05,297.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.403076171875,0.0,0.0,9.485291957389565e-05,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041748046875,0.0,0.0,0.0004499412025325,287.25457763671875,294.1499938964844,280.4430847167969,279.7398986816406,285.7044982910156,284.16033935546875,286.8581848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787426726892,1.280853534346704e-09,0.0010787413921207,-0.0022886383812874,0.0,0.0,0.0,-0.0060502393171191,60.0,-3.962566614151001,-0.0,-9.813371093514436e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
