time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12104820,297.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019775390625,0.0,0.0,9.014430543174969e-05,297.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023132324219,0.0,0.0,9.492634126218036e-05,298.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40496826171875,0.0,0.0,7.011232082732022e-05,297.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40045166015625,0.0,0.0,9.492628305451944e-05,297.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40155029296875,0.0,0.0,0.0004502892261371,287.25152587890625,294.1499938964844,280.454833984375,279.75860595703125,285.6483154296875,284.11669921875,286.8580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807929258793,1.469093402484134e-09,0.0011807914124801,-0.0026814704760909,0.0,0.0,0.0,-0.0066484459675848,60.0,-4.757659435272217,-0.0,-9.82855326014942e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,9.022343874676152e-05,297.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981628417969,0.0,0.0,9.500968008069322e-05,298.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007263183594,0.0,0.0,7.017387542873621e-05,297.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,9.500961459707467e-05,297.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,0.0004506845434661,287.2459411621094,294.1499938964844,280.4669494628906,279.7777709960937,285.59136962890625,284.06298828125,286.85791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001278870855458,1.6650550938024367e-09,0.0012788691092282,-0.0030985742341727,0.0,0.0,0.0,-0.0072301859036087,60.0,-5.172680854797363,-0.0,-9.845813764286505e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,9.037986455950886e-05,297.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,9.517440048512071e-05,298.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,7.029553671600297e-05,297.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939819335937,0.0,0.0,9.51743422774598e-05,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949890136719,0.0,0.0,0.0004514659231062,287.2433166503906,294.1499938964844,280.4794921875,279.7972717285156,285.53680419921875,283.9966125488281,286.8577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037822743877,1.783035386004883e-09,0.0012037805281579,-0.003483829088509,0.0,0.0,0.0,-0.0069061708636581,60.0,-5.241790771484375,-0.0,-9.879979501192793e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39306640625,0.0,0.0,9.046490595210344e-05,297.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,9.526395297143608e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959045410156,0.0,0.0,7.03616751707159e-05,297.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916015625,0.0,0.0,9.526389476377516e-05,297.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926086425781,0.0,0.0,0.0004518907226156,287.2406921386719,294.1499938964844,280.4924011230469,279.8171691894531,285.48272705078125,283.92169189453125,286.85760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012049152282997,1.8891845865454115e-09,0.0012049133656546,-0.003761758795008,0.0,0.0,0.0,-0.0069599342532455,60.0,-5.254754543304443,-0.0,-9.898576536215844e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,9.051881352206692e-05,297.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909912109375,0.0,0.0,9.532071999274194e-05,298.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935241699219,0.0,0.0,7.040360651444644e-05,297.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38922119140625,0.0,0.0,9.532066178508104e-05,297.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902282714844,0.0,0.0,0.000452159991255,287.23809814453125,294.1499938964844,280.5056457519531,279.8373718261719,285.4294738769531,283.84136962890625,286.8573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056329287588,1.956461659347042e-09,0.0012056309496983,-0.0039379098452627,0.0,0.0,0.0,-0.0069940080866217,60.0,-5.25302267074585,-0.0,-9.910372966714932e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,9.05661509023048e-05,297.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886108398437,0.0,0.0,9.537056757835673e-05,298.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3911437988281,0.0,0.0,7.04404228599742e-05,297.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868713378906,0.0,0.0,9.53705093706958e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878479003906,0.0,0.0,0.0004523964598774,287.2355041503906,294.1499938964844,280.51922607421875,279.8578491210937,285.3768005371094,283.7586669921875,286.8571472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012062633177265,2.0155357383089267e-09,0.001206261338666,-0.0040925829671323,0.0,0.0,0.0,-0.0070239277556538,60.0,-5.247907161712647,-0.0,-9.920736943058729e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3859558105469,0.0,0.0,9.059537114808336e-05,297.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,9.54013376031071e-05,298.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,7.046315295156091e-05,297.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844909667969,0.0,0.0,9.540127939544618e-05,297.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.385498046875,0.0,0.0,0.0004525424155872,287.23291015625,294.1499938964844,280.5331115722656,279.8785705566406,285.3248596191406,283.67486572265625,286.8568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001206652377732,2.051990799500913e-09,0.0012066502822563,-0.0041880323551595,0.0,0.0,0.0,-0.0070423916913568,60.0,-5.240135669708252,-0.0,-9.927135380394249e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835754394531,0.0,0.0,9.060761658474804e-05,297.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838806152344,0.0,0.0,9.541423787595704e-05,298.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,7.047267718007788e-05,297.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38214111328125,0.0,0.0,9.541417966829611e-05,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38311767578125,0.0,0.0,0.0004526035918388,287.2303466796875,294.1499938964844,280.5473022460937,279.8995361328125,285.2735290527344,283.5918884277344,286.8565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012068153591826,2.067251037018991e-09,0.0012068132637068,-0.0042279879562556,0.0,0.0,0.0,-0.0070501216687262,60.0,-5.230717658996582,-0.0,-9.929815547593537e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,9.06072891666554e-05,297.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38153076171875,0.0,0.0,9.541388135403396e-05,298.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840026855469,0.0,0.0,7.047241524560377e-05,297.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,9.541382314637303e-05,297.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807678222656,0.0,0.0,0.0004526019329205,287.227783203125,294.1499938964844,280.5617370605469,279.920654296875,285.2229919433594,283.51129150390625,286.856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012068107025697,2.066804061229277e-09,0.0012068086070939,-0.0042268172837793,0.0,0.0,0.0,-0.0070498953573405,60.0,-5.219729423522949,-0.0,-9.929738098435337e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788757324219,0.0,0.0,9.060843876795845e-05,297.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791809082031,0.0,0.0,9.541509643895552e-05,298.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.0,7.047331018839031e-05,297.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774719238281,0.0,0.0,9.54150382312946e-05,297.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37841796875,0.0,0.0,0.0004526076663751,287.2252502441406,294.1499938964844,280.5764465332031,279.9419250488281,285.1732177734375,283.433349609375,286.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012068257201462,2.068210491756872e-09,0.0012068236246705,-0.0042304997332394,0.0,0.0,0.0,-0.0070506078191101,60.0,-5.207929611206055,-0.0,-9.929986077850117e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,9.062567551154645e-05,297.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768310546875,0.0,0.0,9.54332499532029e-05,298.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792724609375,0.0,0.0,7.048671250231564e-05,297.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,9.5433191745542e-05,297.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760986328125,0.0,0.0,0.0004526937846094,287.2227478027344,294.1499938964844,280.59136962890625,279.9633178710937,285.1240234375,283.35693359375,286.8553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012070548254996,2.0897032992905902e-09,0.0012070527300238,-0.0042867739684879,0.0,0.0,0.0,-0.0070614926517009,60.0,-5.195968627929688,-0.0,-9.933760480862477e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,9.068056533578785e-05,297.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37451171875,0.0,0.0,9.549105016048998e-05,298.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769226074219,0.0,0.0,7.052940782159567e-05,297.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.372802734375,0.0,0.0,9.549099195282906e-05,297.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3737487792969,0.0,0.0,0.0004529679717961,287.22021484375,294.1499938964844,280.6064758300781,279.9847717285156,285.075439453125,283.2796630859375,286.8549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077854480594,2.1582104992035056e-09,0.0012077833525836,-0.004466145299375,0.0,0.0,0.0,-0.0070961881428956,60.0,-5.184854507446289,-0.0,-9.945793522092573e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3718566894531,0.0,0.0,9.078657603822649e-05,297.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721618652344,0.0,0.0,9.560267790220678e-05,298.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37457275390625,0.0,0.0,7.06118589732796e-05,297.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704833984375,0.0,0.0,9.560261969454588e-05,297.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714294433594,0.0,0.0,0.0004534975159913,287.2177429199219,294.1499938964844,280.6217956542969,280.0062866210937,285.0276184082031,283.1986999511719,286.8544006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091968674212,2.2905390917316022e-09,0.0012091945391148,-0.004812616854906,0.0,0.0,0.0,-0.007163206115365,60.0,-5.175482749938965,-0.0,-9.96905669126136e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,9.09486407181248e-05,297.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3698425292969,0.0,0.0,9.577334276400506e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722229003906,0.0,0.0,7.073790766298771e-05,297.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681640625,0.0,0.0,9.577329183230177e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691101074219,0.0,0.0,0.0004543070681393,287.2152404785156,294.1499938964844,280.63726806640625,280.02783203125,284.9803466796875,283.1108703613281,286.8538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113547418266,2.492863693248637e-09,0.0012113522971048,-0.0053423540666699,0.0,0.0,0.0,-0.0072656744159758,60.0,-5.168430805206299,-0.0,-1.0004676909147749e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672180175781,0.0,0.0,9.116577712120488e-05,297.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,9.60019970079884e-05,298.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699035644531,0.0,0.0,7.090678991517052e-05,297.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658447265625,0.0,0.0,9.600193880032748e-05,297.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667907714844,0.0,0.0,0.0004553917096927,287.2127685546875,294.1499938964844,280.65289306640625,280.04931640625,284.9336853027344,283.01324462890625,286.8533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012142462655901,2.7639406319224236e-09,0.0012142434716224,-0.006052094977349,0.0,0.0,0.0,-0.0074029639363288,60.0,-5.164194107055664,-0.0,-1.0052500698520817e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,9.141695772996172e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,9.626650717109442e-05,298.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,7.110215665306896e-05,297.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.363525390625,0.0,0.0,9.62664489634335e-05,297.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644714355469,0.0,0.0,0.0004566464049275,287.2102966308594,294.1499938964844,280.66864013671875,280.0707702636719,284.88751220703125,282.9054870605469,286.8526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175913434475,3.07753444950265e-09,0.0012175883166491,-0.0068731429055333,0.0,0.0,0.0,-0.0075617870315909,60.0,-5.162318706512451,-0.0,-1.0107967085559721e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625793457031,0.0,0.0,9.16736898943782e-05,297.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,9.653685265220702e-05,298.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,7.130183803383261e-05,297.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,9.65367944445461e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621520996094,0.0,0.0,0.0004579288361128,287.20782470703125,294.1499938964844,280.6845092773437,280.09210205078125,284.8419494628906,282.78680419921875,286.8520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210105778649,3.398055614667328e-09,0.0012210072018206,-0.007712313439697,0.0,0.0,0.0,-0.0077241193503141,60.0,-5.162189960479736,-0.0,-1.016481547821968e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,9.191168646793813e-05,297.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,9.678748028818518e-05,298.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,7.148694567149505e-05,297.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35888671875,0.0,0.0,9.678742208052428e-05,297.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,0.0004591176984831,287.20538330078125,294.1499938964844,280.700439453125,280.1133117675781,284.796875,282.6621398925781,286.851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241804506629,3.6951934845319556e-09,0.0012241768417879,-0.0084902495145797,0.0,0.0,0.0,-0.0078746099025011,60.0,-5.16215181350708,-0.0,-1.021765996256363e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,9.212415898218752e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35821533203125,0.0,0.0,9.701122326077892e-05,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,7.1652204496786e-05,297.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,9.701116505311802e-05,297.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575134277344,0.0,0.0,0.0004601790278684,287.2029113769531,294.1499938964844,280.7164306640625,280.1343688964844,284.7524108886719,282.5334777832031,286.8505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270102743059,3.960453742735126e-09,0.0012270063161849,-0.0091847134754061,0.0,0.0,0.0,-0.0080089550465345,60.0,-5.16135311126709,-0.0,-1.0264950134342145e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,9.232592856278644e-05,297.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,9.722369577502832e-05,298.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,7.18091323506087e-05,297.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,9.722364484332502e-05,297.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,0.0004611869226209,287.2004699707031,294.1499938964844,280.73248291015625,280.1552429199219,284.7085266113281,282.404541015625,286.8498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296974891796,4.2123557975060075e-09,0.001229693298228,-0.0098441923037171,0.0,0.0,0.0,-0.0081365341320633,60.0,-5.159489631652832,-0.0,-1.0309960174481605e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,9.254143515136092e-05,297.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,9.74506328930147e-05,298.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,7.197674858616665e-05,297.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519592285156,0.0,0.0,9.74505746853538e-05,297.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,0.0004622634151019,287.19805908203125,294.1499938964844,280.74853515625,280.1758728027344,284.6651306152344,282.27667236328125,286.8490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325673596933,4.481403248490778e-09,0.0012325628194957,-0.0105485450476408,0.0,0.0,0.0,-0.0082727959379553,60.0,-5.157220363616943,-0.0,-1.0358142077393496e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509826660156,0.0,0.0,9.282283281208949e-05,297.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35125732421875,0.0,0.0,9.774695354280992e-05,298.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,7.219560939120129e-05,297.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3496398925781,0.0,0.0,9.774689533514902e-05,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,0.0004636690428014,287.19561767578125,294.1499938964844,280.7646179199219,280.1962280273437,284.62225341796875,282.1498718261719,286.84820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236314070411,4.832722666492373e-09,0.0012363092973828,-0.0114682586863636,0.0,0.0,0.0,-0.0084507223218679,60.0,-5.155879974365234,-0.0,-1.0421226193102485e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,9.31254107854329e-05,297.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,9.806558955460788e-05,298.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,7.243095024023205e-05,297.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,9.806553134694695e-05,297.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482360839844,0.0,0.0,0.0004651804920285,287.1932067871094,294.1499938964844,280.7806396484375,280.2162780761719,284.5799560546875,282.0234375,286.8473205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012403453001752,5.210499587349204e-09,0.0012403400614857,-0.0124572003260254,0.0,0.0,0.0,-0.0086420588195323,60.0,-5.157729625701904,-0.0,-1.0489274160363493e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463439941406,0.0,0.0,9.308881999459118e-05,297.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466186523437,0.0,0.0,9.802705608308317e-05,298.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.348876953125,0.0,0.0,7.240249397000298e-05,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.802699787542224e-05,297.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459167480469,0.0,0.0,0.0004649977199733,287.1907958984375,294.1499938964844,280.7966613769531,280.2359924316406,284.5382080078125,281.9065856933594,286.8464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012398603139445,5.164784155908819e-09,0.001239855075255,-0.0123375263065099,0.0,0.0,0.0,-0.0086189191788434,60.0,-5.153952598571777,-0.0,-1.0481029022457733e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,9.304098784923552e-05,297.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34429931640625,0.0,0.0,9.797668462852016e-05,298.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,7.236528472276405e-05,297.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427429199219,0.0,0.0,9.797663369681686e-05,297.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436279296875,0.0,0.0,0.0004647588066291,287.1884155273437,294.1499938964844,280.8125915527344,280.2553405761719,284.4971008300781,281.80401611328125,286.8454895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001239221310243,5.105031064545073e-09,0.0012392161879688,-0.0121811078861355,0.0,0.0,0.0,-0.0085886484012007,60.0,-5.141237258911133,-0.0,-1.0470256484040877e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,9.303852857556194e-05,297.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420104980469,0.0,0.0,9.797409438760953e-05,298.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,7.236337842186913e-05,297.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404541015625,0.0,0.0,9.79740434559062e-05,297.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3413391113281,0.0,0.0,0.0004647465248126,287.18603515625,294.1499938964844,280.8284606933594,280.2742614746094,284.45660400390625,281.71240234375,286.8445129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012391884811222,5.101934430484789e-09,0.001239183358848,-0.0121730007231235,0.0,0.0,0.0,-0.0085870809853076,60.0,-5.1270294189453125,-0.0,-1.046969941853604e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,9.302667604060844e-05,297.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397216796875,0.0,0.0,9.796160884434356e-05,298.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,7.235415250761434e-05,297.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381652832031,0.0,0.0,9.796155791264027e-05,297.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,0.0004646872985176,287.18365478515625,294.1499938964844,280.84423828125,280.29278564453125,284.41680908203125,281.6318359375,286.843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012390303891152,5.087098742251328e-09,0.001239025266841,-0.0121341655030846,0.0,0.0,0.0,-0.0085795680060982,60.0,-5.112486839294434,-0.0,-1.0467026356764109e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,9.2997208412271e-05,297.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374328613281,0.0,0.0,9.79305841610767e-05,298.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,7.233124051708728e-05,297.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358764648437,0.0,0.0,9.79305332293734e-05,297.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,0.000464540120447,287.1813049316406,294.1499938964844,280.85986328125,280.310791015625,284.3775634765625,281.5599060058594,286.84246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00123863783665,5.050284190843968e-09,0.0012386328307911,-0.0120377913117408,0.0,0.0,0.0,-0.008560923859477,60.0,-5.097506046295166,-0.0,-1.046039344032579e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,9.2946836957708e-05,297.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,9.78775424300693e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373413085937,0.0,0.0,7.22920594853349e-05,297.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,9.787748422240838e-05,297.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33447265625,0.0,0.0,0.0004642885178327,287.178955078125,294.1499938964844,280.8753662109375,280.32830810546875,284.33905029296875,281.4980773925781,286.8414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237966818735,4.987362078878732e-09,0.0012379618128761,-0.011873073875904,0.0,0.0,0.0,-0.0085290567949414,60.0,-5.081658840179443,-0.0,-1.0449060283690417e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326110839844,0.0,0.0,9.288072033086792e-05,297.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328857421875,0.0,0.0,9.780791151570156e-05,298.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,7.224063301691785e-05,297.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33135986328125,0.0,0.0,9.780786058399826e-05,297.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33221435546875,0.0,0.0,0.0004639582184609,287.1766357421875,294.1499938964844,280.8907165527344,280.3452453613281,284.3011169433594,281.443603515625,286.84033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00123708602041,4.904775252612126e-09,0.0012370811309665,-0.0116568775847554,0.0,0.0,0.0,-0.0084872301667928,60.0,-5.065056324005127,-0.0,-1.0434195019115577e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3303527832031,0.0,0.0,9.280405356548728e-05,297.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33062744140625,0.0,0.0,9.772717749001458e-05,298.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,7.218099926831201e-05,297.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291015625,0.0,0.0,9.772712655831128e-05,297.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299560546875,0.0,0.0,0.0004635752702597,287.1743469238281,294.1499938964844,280.9058532714844,280.36163330078125,284.2638244628906,281.3968811035156,286.8392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012360645923763,4.809022069451885e-09,0.0012360598193481,-0.011406211182475,0.0,0.0,0.0,-0.00843873526901,60.0,-5.047736167907715,-0.0,-1.0416972884286225e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280944824219,0.0,0.0,9.272518946090712e-05,297.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,9.764413698576392e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305053710937,0.0,0.0,7.211966294562444e-05,297.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268737792969,0.0,0.0,9.76440860540606e-05,297.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277282714844,0.0,0.0,0.0004631813499145,287.1720275878906,294.1499938964844,280.9208068847656,280.3773803710937,284.2270812988281,281.3556213378906,286.83807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350140605121,4.710529744045289e-09,0.0012350094038993,-0.011148371733725,0.0,0.0,0.0,-0.0083888536319136,60.0,-5.03012228012085,-0.0,-1.0399272554195704e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32586669921875,0.0,0.0,9.264911204809324e-05,297.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261413574219,0.0,0.0,9.756402141647412e-05,298.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282470703125,0.0,0.0,7.20604948583059e-05,297.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246459960937,0.0,0.0,9.756396320881322e-05,297.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3254699707031,0.0,0.0,0.0004628013120964,287.1697692871094,294.1499938964844,280.9355163574219,280.3924865722656,284.1909484863281,281.3202819824219,286.8369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234000432305,4.615507975813671e-09,0.0012339958921074,-0.0108996154740452,0.0,0.0,0.0,-0.0083407284691929,60.0,-5.012411117553711,-0.0,-1.0382210291481897e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236389160156,0.0,0.0,9.25808635656722e-05,297.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238830566406,0.0,0.0,9.749214950716124e-05,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260192871094,0.0,0.0,7.200740947155282e-05,297.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224182128906,0.0,0.0,9.749209857545792e-05,297.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,0.0004624603898264,287.16748046875,294.1499938964844,280.95001220703125,280.40692138671875,284.15533447265625,281.2893981933594,286.8357238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330912286415,4.530269492875051e-09,0.001233086688444,-0.0106764705851674,0.0,0.0,0.0,-0.0082975579425692,60.0,-4.994997501373291,-0.0,-1.0366917280180132e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,9.252609743271024e-05,297.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216857910156,0.0,0.0,9.74344802671112e-05,298.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,7.196481601567939e-05,297.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201904296875,0.0,0.0,9.743442933540793e-05,297.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210144042969,0.0,0.0,0.0004621868429239,287.1652526855469,294.1499938964844,280.96453857421875,280.4209289550781,284.1203918457031,281.2633361816406,286.8345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001232361420989,4.461860214632907e-09,0.0012323569972068,-0.0104973800480365,0.0,0.0,0.0,-0.0082629108801484,60.0,-4.97815465927124,-0.0,-1.0354651180932708e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3191833496094,0.0,0.0,9.248744026990607e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194580078125,0.0,0.0,9.739377128425986e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.321533203125,0.0,0.0,7.193474448285997e-05,297.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179931640625,0.0,0.0,9.739372035255656e-05,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188171386719,0.0,0.0,0.0004619937390089,287.1629943847656,294.1499938964844,280.9794311523437,280.434814453125,284.0859375,281.24041748046875,286.8332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012318461667746,4.4135650689725026e-09,0.0012318417429924,-0.0103709483519196,0.0,0.0,0.0,-0.0082384515553712,60.0,-4.961826801300049,-0.0,-1.0345996770411149e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169860839844,0.0,0.0,9.246405534213407e-05,297.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172302246094,0.0,0.0,9.736914944369346e-05,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193054199219,0.0,0.0,7.191656186478212e-05,297.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157653808594,0.0,0.0,9.736909851199016e-05,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,0.0004618769162334,287.1607666015625,294.1499938964844,280.99468994140625,280.4486389160156,284.0521240234375,281.2212219238281,286.8320007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315344065427,4.384342666696739e-09,0.0012315300991758,-0.0102944448590278,0.0,0.0,0.0,-0.0082236509770154,60.0,-4.946117401123047,-0.0,-1.0340762202076804e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147888183594,0.0,0.0,9.245229739462955e-05,297.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,9.73567584878765e-05,298.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171081542969,0.0,0.0,7.190740871010348e-05,297.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135681152344,0.0,0.0,9.73567075561732e-05,297.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143920898437,0.0,0.0,0.0004618181847035,287.1585693359375,294.1499938964844,281.0102844238281,280.4623413085937,284.018798828125,281.20440673828125,286.83074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012313774786889,4.369630435263616e-09,0.0012313730549067,-0.010255929082632,0.0,0.0,0.0,-0.0082161994650959,60.0,-4.930796146392822,-0.0,-1.0338127509612605e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125915527344,0.0,0.0,9.24539053812623e-05,297.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128356933594,0.0,0.0,9.73584537860006e-05,298.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148803710937,0.0,0.0,7.190866017481312e-05,297.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114013671875,0.0,0.0,9.735840285429732e-05,297.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31219482421875,0.0,0.0,0.0004618261882569,287.1563415527344,294.1499938964844,281.0262145996094,280.4759521484375,283.9860534667969,281.1904296875,286.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012313985498622,4.3716106290503384e-09,0.0012313942424952,-0.0102611128240823,0.0,0.0,0.0,-0.0082172024995088,60.0,-4.915933609008789,-0.0,-1.033848349152322e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
