time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12107160,297.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3103942871094,0.0,0.0,9.246663830708712e-05,297.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106384277344,0.0,0.0,9.737186337588356e-05,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31268310546875,0.0,0.0,7.191856275312603e-05,297.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092041015625,0.0,0.0,9.737181244418024e-05,297.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100280761719,0.0,0.0,0.0004618898092303,287.1541748046875,294.1499938964844,281.0424499511719,280.489501953125,283.9538269042969,281.1785583496094,286.828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315678177401,4.387483709678008e-09,0.0012315635103732,-0.0103026675060391,0.0,0.0,0.0,-0.0082252416759729,60.0,-4.901402473449707,-0.0,-1.0341327083551732e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081970214844,0.0,0.0,9.249307186109944e-05,297.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084716796875,0.0,0.0,9.739970118971542e-05,298.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104858398437,0.0,0.0,7.193912460934371e-05,297.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070373535156,0.0,0.0,9.739965025801212e-05,297.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078308105469,0.0,0.0,0.0004620218533091,287.1519775390625,294.1499938964844,281.0590209960937,280.5029296875,283.9221496582031,281.1689453125,286.8267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012319196248427,4.420465771204363e-09,0.0012319152010604,-0.0103890132158994,0.0,0.0,0.0,-0.0082419458776712,60.0,-4.887284278869629,-0.0,-1.0347237378027785e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060302734375,0.0,0.0,9.253084135707468e-05,297.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062744140625,0.0,0.0,9.743947157403454e-05,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30828857421875,0.0,0.0,7.196849765023217e-05,297.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30487060546875,0.0,0.0,9.743942064233124e-05,297.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,0.0004622105043381,287.1498107910156,294.1499938964844,281.07586669921875,280.5162658691406,283.8908996582031,281.1610412597656,286.825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324223062023,4.467594294510491e-09,0.0012324178824201,-0.0105123920366168,0.0,0.0,0.0,-0.0082658138126134,60.0,-4.873500823974609,-0.0,-1.0355685020613237e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.0,9.258029604097828e-05,297.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041076660156,0.0,0.0,9.749155287863688e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060913085937,0.0,0.0,7.200696563813835e-05,297.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3027038574219,0.0,0.0,9.749150194693355e-05,297.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034973144531,0.0,0.0,0.0004624575667548,287.14764404296875,294.1499938964844,281.0929870605469,280.529541015625,283.8602600097656,281.1552124023437,286.8240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330808676779,4.5293222505904396e-09,0.0012330763274803,-0.0106739914044737,0.0,0.0,0.0,-0.0082970773801207,60.0,-4.860111236572266,-0.0,-1.036675527643638e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016662597656,0.0,0.0,9.263578249374405e-05,297.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30194091796875,0.0,0.0,9.754997881827876e-05,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039245605469,0.0,0.0,7.205011934274808e-05,297.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.300537109375,0.0,0.0,9.754993516253307e-05,297.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30133056640625,0.0,0.0,0.0004627347516361,287.1455078125,294.1499938964844,281.1103820800781,280.542724609375,283.8300476074219,281.1509094238281,286.8226928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012338195228949,4.5985757424205084e-09,0.0012338149826973,-0.010855290107429,0.0,0.0,0.0,-0.0083321519196033,60.0,-4.8469414710998535,-0.0,-1.0379181247799353e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2995300292969,0.0,0.0,9.2690643214155e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997741699219,0.0,0.0,9.760774992173538e-05,298.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017272949219,0.0,0.0,7.209279283415526e-05,297.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983703613281,0.0,0.0,9.760770626598968e-05,297.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991638183594,0.0,0.0,0.0004630087933037,287.1433410644531,294.1499938964844,281.1280212402344,280.5558166503906,283.8003845214844,281.1485290527344,286.8212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012345501454547,4.667049413598079e-09,0.0012345454888418,-0.0110345454886555,0.0,0.0,0.0,-0.0083668315783143,60.0,-4.833831310272217,-0.0,-1.0391474347670737e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29736328125,0.0,0.0,9.273494652006776e-05,297.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.297607421875,0.0,0.0,9.765440336195752e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.299560546875,0.0,0.0,7.212724449345842e-05,297.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962341308594,0.0,0.0,9.765435243025422e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969970703125,0.0,0.0,0.0004632300697267,287.1412048339844,294.1499938964844,281.1459045410156,280.5688171386719,283.77117919921875,281.14764404296875,286.81988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351400218904,4.7223358556891534e-09,0.0012351352488622,-0.0111792786046862,0.0,0.0,0.0,-0.0083948327228426,60.0,-4.820401191711426,-0.0,-1.0401405603488457e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951965332031,0.0,0.0,9.275812772102654e-05,297.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2954406738281,0.0,0.0,9.76788141997531e-05,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973937988281,0.0,0.0,7.214527431642637e-05,297.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940673828125,0.0,0.0,9.767877054400742e-05,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948608398437,0.0,0.0,0.000463345873868,287.1390991210937,294.1499938964844,281.1640319824219,280.5817565917969,283.7425231933594,281.14849853515625,286.8184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012354487553238,4.751258941837477e-09,0.0012354439822956,-0.0112549951300024,0.0,0.0,0.0,-0.0084094824269413,60.0,-4.806159973144531,-0.0,-1.0406603223600541e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930603027344,0.0,0.0,9.275639604311436e-05,297.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933044433594,0.0,0.0,9.767698793439196e-05,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29522705078125,0.0,0.0,7.214392826426774e-05,297.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919311523437,0.0,0.0,9.767694427864626e-05,297.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926940917969,0.0,0.0,0.0004633372300304,287.1369934082031,294.1499938964844,281.182373046875,280.5946350097656,283.7143249511719,281.1506652832031,286.8170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012354255886748,4.7490695820329165e-09,0.0012354208156466,-0.0112492637708783,0.0,0.0,0.0,-0.0084083741530776,60.0,-4.7908549308776855,-0.0,-1.0406211004010404e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2909240722656,0.0,0.0,9.273324394598605e-05,297.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2911682128906,0.0,0.0,9.765261347638444e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930908203125,0.0,0.0,7.212592026917264e-05,297.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.289794921875,0.0,0.0,9.765256254468112e-05,297.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2905578613281,0.0,0.0,0.0004632215714082,287.1348876953125,294.1499938964844,281.200927734375,280.607421875,283.6867370605469,281.1544189453125,286.8155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235117088072,4.7201380581896055e-09,0.0012351123150438,-0.0111735248938202,0.0,0.0,0.0,-0.0083937216550111,60.0,-4.77407169342041,-0.0,-1.0401013383898317e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2887878417969,0.0,0.0,9.27056826185435e-05,297.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2890319824219,0.0,0.0,9.762358240550384e-05,298.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2909240722656,0.0,0.0,7.210448529804125e-05,297.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28765869140625,0.0,0.0,9.762353874975815e-05,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2884216308594,0.0,0.0,0.0004630838811863,287.1327819824219,294.1499938964844,281.2196655273437,280.6201477050781,283.6596069335937,281.15924072265625,286.8141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012347496813163,4.685697163608893e-09,0.0012347450247034,-0.0110833626240491,0.0,0.0,0.0,-0.0083762789145112,60.0,-4.756404876708984,-0.0,-1.0394827398840789e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2866516113281,0.0,0.0,9.27573419176042e-05,297.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2868957519531,0.0,0.0,9.767798474058508e-05,298.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2887878417969,0.0,0.0,7.214466313598678e-05,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2855529785156,0.0,0.0,9.76779338088818e-05,297.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862854003906,0.0,0.0,0.0004633419448509,287.1307067871094,294.1499938964844,281.23858642578125,280.6327819824219,283.63299560546875,281.1653137207031,286.8126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235436531715,4.750173143719394e-09,0.0012354317586869,-0.0112521536648273,0.0,0.0,0.0,-0.008408929221332,60.0,-4.739224910736084,-0.0,-1.0406411377061889e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845153808594,0.0,0.0,9.263706306228414e-05,297.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2847595214844,0.0,0.0,9.755132487043738e-05,298.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2866516113281,0.0,0.0,7.20511088729836e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2834167480469,0.0,0.0,9.75512812146917e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2841796875,0.0,0.0,0.000462741125375,287.1286315917969,294.1499938964844,281.2576904296875,280.6453857421875,283.6068420410156,281.1723327636719,286.8111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012338372180238,4.599974623431535e-09,0.0012338326778262,-0.0108589483425021,0.0,0.0,0.0,-0.0083328736945986,60.0,-4.721259117126465,-0.0,-1.0379437753726961e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28240966796875,0.0,0.0,9.227250120602548e-05,297.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2826538085937,0.0,0.0,9.716742351884022e-05,298.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845153808594,0.0,0.0,7.176755752880126e-05,297.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.28131103515625,0.0,0.0,9.716737258713692e-05,297.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2820739746094,0.0,0.0,0.0004609200695995,287.1265869140625,294.1499938964844,281.2769470214844,280.65789794921875,283.581298828125,281.1796875,286.8096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289811857044,4.144758758428679e-09,0.0012289771111682,-0.0096672195941209,0.0,0.0,0.0,-0.00810232385993,60.0,-4.695162296295166,-0.0,-1.0297900132627549e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2803039550781,0.0,0.0,9.204402886098252e-05,297.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2805480957031,0.0,0.0,9.692683670436963e-05,298.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.28240966796875,0.0,0.0,7.158986409194767e-05,297.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792358398437,0.0,0.0,9.692678577266634e-05,297.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.27996826171875,0.0,0.0,0.0004597788210958,287.1245422363281,294.1499938964844,281.2963256835937,280.6703796386719,283.5562744140625,281.1871337890625,286.80816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012259376235306,3.859473629574951e-09,0.0012259336654096,-0.00892033893615,0.0,0.0,0.0,-0.0079578347504138,60.0,-4.665832042694092,-0.0,-1.0246964166071849e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2782287597656,0.0,0.0,9.183637303067373e-05,297.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784423828125,0.0,0.0,9.670815779827537e-05,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2803039550781,0.0,0.0,7.142835238482803e-05,297.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771301269531,0.0,0.0,9.670811414252968e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.27789306640625,0.0,0.0,0.0004587415023706,287.1224975585937,294.1499938964844,281.3158569335937,280.6827697753906,283.5318298339844,281.1947021484375,286.8066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231714790686,3.600168607675868e-09,0.0012231678701937,-0.0082414615899324,0.0,0.0,0.0,-0.0078265070915222,60.0,-4.636831760406494,-0.0,-1.0200776756619234e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2761535644531,0.0,0.0,9.161568596027792e-05,297.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2763671875,0.0,0.0,9.647577098803596e-05,298.03125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2782287597656,0.0,0.0,7.125670526875183e-05,297.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.27508544921875,0.0,0.0,9.647572005633263e-05,297.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2758178710937,0.0,0.0,0.0004576391656883,287.1204833984375,294.1499938964844,281.33551025390625,280.69512939453125,283.50787353515625,281.2022399902344,286.8051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012202321086078,3.3246072561610163e-09,0.0012202288489788,-0.0075200111605226,0.0,0.0,0.0,-0.0076869460754096,60.0,-4.608141899108887,-0.0,-1.015180757235612e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2740783691406,0.0,0.0,9.13642652449198e-05,297.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742919921875,0.0,0.0,9.621100616641344e-05,298.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.276123046875,0.0,0.0,7.106115663191304e-05,297.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.27301025390625,0.0,0.0,9.621096251066774e-05,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.27374267578125,0.0,0.0,0.0004563832771964,287.1184997558594,294.1499938964844,281.3552551269531,280.7074279785156,283.4844970703125,281.20953369140625,286.8036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012168835382908,3.0106663828632922e-09,0.0012168805114924,-0.0066980649717152,0.0,0.0,0.0,-0.0075279483571648,60.0,-4.579009532928467,-0.0,-1.0096161418005069e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2720031738281,0.0,0.0,9.109475649893284e-05,297.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2722473144531,0.0,0.0,9.59272001637146e-05,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2740478515625,0.0,0.0,7.085153629304841e-05,297.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2709655761719,0.0,0.0,9.59271565079689e-05,297.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27166748046875,0.0,0.0,0.0004550369922071,287.11651611328125,294.1499938964844,281.3751220703125,280.7196960449219,283.4616394042969,281.21636962890625,286.8020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132936390116,2.674138466218778e-09,0.0012132909614592,-0.0058169681578874,0.0,0.0,0.0,-0.0073575098067522,60.0,-4.548895359039307,-0.0,-1.0036681175051856e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2699584960937,0.0,0.0,9.08448564587161e-05,297.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.27020263671875,0.0,0.0,9.56640433287248e-05,298.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2720031738281,0.0,0.0,7.065716636134312e-05,297.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2689208984375,0.0,0.0,9.566399967297912e-05,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696533203125,0.0,0.0,0.000453788699815,287.1145324707031,294.1499938964844,281.3950500488281,280.7318725585937,283.4393005371094,281.22247314453125,286.800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001209964742884,2.3620994049622364e-09,0.0012099624145776,-0.0049999756738543,0.0,0.0,0.0,-0.0071994722820818,60.0,-4.518320560455322,-0.0,-9.98168587784676e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2679443359375,0.0,0.0,9.06495624803938e-05,297.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2681579589844,0.0,0.0,9.545838838675992e-05,298.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2699584960937,0.0,0.0,7.050527347018942e-05,297.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2668762207031,0.0,0.0,9.545834473101422e-05,297.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2676086425781,0.0,0.0,0.0004528131685219,287.1125793457031,294.1499938964844,281.4150695800781,280.7440490722656,283.4175109863281,281.2279663085937,286.79901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012073630932718,2.118242248272395e-09,0.001207360997796,-0.0043614930473268,0.0,0.0,0.0,-0.0070759658701717,60.0,-4.488863945007324,-0.0,-9.938813150256465e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2658996582031,0.0,0.0,9.052431414602324e-05,297.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2661437988281,0.0,0.0,9.53264971030876e-05,298.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2679138183594,0.0,0.0,7.040786294965073e-05,297.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2648620605469,0.0,0.0,9.532645344734192e-05,297.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655944824219,0.0,0.0,0.0004521875525824,287.1106262207031,294.1499938964844,281.4351501464844,280.75616455078125,283.396240234375,281.2330017089844,286.7974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056942796334,1.961842244213585e-09,0.0012056923005729,-0.0039519942365586,0.0,0.0,0.0,-0.0069967531599104,60.0,-4.461833953857422,-0.0,-9.911364884374053e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2638854980469,0.0,0.0,9.045859769685194e-05,297.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640991210937,0.0,0.0,9.52572954702191e-05,298.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2658996582031,0.0,0.0,7.03567493474111e-05,297.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2628479003906,0.0,0.0,9.525725181447342e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2635498046875,0.0,0.0,0.0004518592904787,287.10870361328125,294.1499938964844,281.45526123046875,280.76824951171875,283.3753662109375,281.2379455566406,286.7958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012048184871673,1.8797712275642198e-09,0.0012048165081068,-0.0037371080834418,0.0,0.0,0.0,-0.0069551849737763,60.0,-4.437360286712647,-0.0,-9.89697639397491e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618713378906,0.0,0.0,9.043737372849137e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2620849609375,0.0,0.0,9.523494372842832e-05,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26385498046875,0.0,0.0,7.034024019958451e-05,297.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608337402344,0.0,0.0,9.523490734864026e-05,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.26153564453125,0.0,0.0,0.0004517532652243,287.1067810058594,294.1499938964844,281.47540283203125,280.7803039550781,283.35498046875,281.24298095703125,286.7943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012045353651046,1.8532494427958566e-09,0.0012045335024595,-0.0036676665768027,0.0,0.0,0.0,-0.0069417520426213,60.0,-4.41581392288208,-0.0,-9.89232944448304e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2598571777344,0.0,0.0,9.04335975064896e-05,297.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26007080078125,0.0,0.0,9.523096377961338e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618408203125,0.0,0.0,7.033730071270838e-05,297.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25885009765625,0.0,0.0,9.523092012386768e-05,297.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2595520019531,0.0,0.0,0.0004517343768384,287.1048583984375,294.1499938964844,281.4955749511719,280.79229736328125,283.3349609375,281.2482604980469,286.79278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044847244396,1.848507680257682e-09,0.0012044829782098,-0.0036552513483911,0.0,0.0,0.0,-0.0069393506273627,60.0,-4.395970344543457,-0.0,-9.891499530567672e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2578430175781,0.0,0.0,9.04273911146447e-05,297.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2580871582031,0.0,0.0,9.522442996967584e-05,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.25982666015625,0.0,0.0,7.033246947685257e-05,297.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2568359375,0.0,0.0,9.522438631393015e-05,297.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2575378417969,0.0,0.0,0.0004517033812589,287.1029357910156,294.1499938964844,281.5157470703125,280.8042907714844,283.3154296875,281.2538757324219,286.7912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044019531458,1.840738117486751e-09,0.001204400206916,-0.0036349080037325,0.0,0.0,0.0,-0.0069354157894849,60.0,-4.377291202545166,-0.0,-9.89013884122869e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.255859375,0.0,0.0,9.040428267326206e-05,297.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,9.5200099167414e-05,298.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2578125,0.0,0.0,7.031449786154553e-05,297.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2548522949219,0.0,0.0,9.520005551166832e-05,297.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.25555419921875,0.0,0.0,0.0004515879554674,287.1010437011719,294.1499938964844,281.5359191894531,280.8162536621094,283.2962951660156,281.2596130371094,286.7896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012040942674502,1.8118712086234723e-09,0.0012040924048051,-0.003559325588867,0.0,0.0,0.0,-0.0069207968190312,60.0,-4.358589172363281,-0.0,-9.885082619121024e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538757324219,0.0,0.0,9.036102710524574e-05,297.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25408935546875,0.0,0.0,9.51545443967916e-05,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557983398437,0.0,0.0,7.028085383353755e-05,297.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2528686523437,0.0,0.0,9.515450801700354e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535400390625,0.0,0.0,0.00045137188863,287.0991516113281,294.1499938964844,281.5560913085937,280.82818603515625,283.2776184082031,281.2654113769531,286.7880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012035180116072,1.757839318550225e-09,0.0012035162653774,-0.0034178534988313,0.0,0.0,0.0,-0.0068934322334825,60.0,-4.339362621307373,-0.0,-9.875621742594377e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518615722656,0.0,0.0,9.030241199070588e-05,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2521057128906,0.0,0.0,9.509282244835048e-05,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538146972656,0.0,0.0,7.023526268312708e-05,297.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2508850097656,0.0,0.0,9.50927787926048e-05,297.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2515563964844,0.0,0.0,0.0004510790749918,287.0972595214844,294.1499938964844,281.57623291015625,280.8401184082031,283.25933837890625,281.2710266113281,286.7865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012027372140437,1.6846335437747941e-09,0.0012027355842292,-0.0032261782325804,0.0,0.0,0.0,-0.0068563572131097,60.0,-4.319483757019043,-0.0,-9.862810657068621e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2498779296875,0.0,0.0,9.022479207487776e-05,297.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2501220703125,0.0,0.0,9.501108434051277e-05,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518005371094,0.0,0.0,7.01748940628022e-05,297.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489013671875,0.0,0.0,9.501104796072468e-05,297.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.24957275390625,0.0,0.0,0.0004506913828663,287.0953674316406,294.1499938964844,281.5963439941406,280.8520202636719,283.2414855957031,281.2763366699219,286.7849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012017036788165,1.587706854877524e-09,0.001201702049002,-0.0029723930638283,0.0,0.0,0.0,-0.0068072690628468,60.0,-4.298959732055664,-0.0,-9.845860660107064e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2479248046875,0.0,0.0,9.01009771041572e-05,297.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2481384277344,0.0,0.0,9.48806991800666e-05,298.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.24981689453125,0.0,0.0,7.007858948782086e-05,297.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2469482421875,0.0,0.0,9.48806555243209e-05,297.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24761962890625,0.0,0.0,0.0004500728682614,287.093505859375,294.1499938964844,281.6163635253906,280.8639221191406,283.2240905761719,281.2807922363281,286.7833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012000541901215,1.4330885367286322e-09,0.0012000527931377,-0.002567552961409,0.0,0.0,0.0,-0.0067289606668055,60.0,-4.276892185211182,-0.0,-9.818851509635353e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460632324219,0.0,0.0,9.002426668303087e-05,297.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24627685546875,0.0,0.0,9.479992149863392e-05,298.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2479553222656,0.0,0.0,7.001892663538456e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450866699219,0.0,0.0,9.479987784288824e-05,297.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2457580566406,0.0,0.0,0.0004496897163335,287.0917358398437,294.1499938964844,281.6363525390625,280.8758239746094,283.20758056640625,281.2843322753906,286.78179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011098233517259,1.24794408140616e-09,0.0011098220711573,-0.0021710391156375,0.0,0.0,0.0,-0.0061915656551718,60.0,-4.190192222595215,-0.0,-9.802137412862066e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2454528808594,0.0,0.0,9.003219020087272e-05,297.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24566650390625,0.0,0.0,9.48082670220174e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24737548828125,0.0,0.0,7.002509664744139e-05,297.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.24444580078125,0.0,0.0,9.480823064222932e-05,297.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451477050781,0.0,0.0,0.0004497292975429,287.0909729003906,294.1499938964844,281.65625,280.8877258300781,283.194580078125,281.2874755859375,286.7802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008168114582076,9.6423868889417e-10,0.000816810526885,-0.0017181871226057,0.0,0.0,0.0,-0.0045902640558779,60.0,-3.681169033050537,-0.0,-9.80386118953902e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2455139160156,0.0,0.0,4.364583583083004e-05,297.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2456970214844,0.0,0.0,4.5961180148879066e-05,298.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474670410156,0.0,0.0,3.394678788026795e-05,297.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445068359375,0.0,0.0,4.596116195898503e-05,297.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452392578125,0.0,0.0,0.0002180199080612,287.0906982421875,294.1499938964844,281.67608642578125,280.89959716796875,283.1841735839844,281.2900695800781,286.7786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006383270956575,7.554326053593741e-10,0.0006383263389579,-0.0013477179454639,0.0,0.0,0.0,-0.0035738116130232,60.0,-3.083817720413208,-0.0,-2.3040239938154627e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2473449707031,0.0,0.0,3.640137583715841e-05,297.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.24755859375,0.0,0.0,3.833241498796269e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2493896484375,0.0,0.0,2.8312204449321143e-05,297.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2463073730469,0.0,0.0,3.8332400436047465e-05,297.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2471618652344,0.0,0.0,0.0001818323507905,287.0908508300781,294.1499938964844,281.69580078125,280.9114990234375,283.1778564453125,281.2928771972656,286.77716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004821152542717,5.797027857745718e-10,0.0004821146721951,-0.0010419335449114,0.0,0.0,0.0,-0.002705190796405,60.0,-2.4049079418182373,-0.0,-1.602643706632989e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2497863769531,0.0,0.0,2.8152197046438232e-05,297.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2499694824219,0.0,0.0,2.9645629183505665e-05,298.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2519226074219,0.0,0.0,2.189617043768521e-05,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2486877441406,0.0,0.0,2.964561645057984e-05,297.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2496337890625,0.0,0.0,0.0001406259980285,287.0926208496094,294.1499938964844,281.71539306640625,280.92340087890625,283.17462158203125,281.2976379394531,286.775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003749637689907,4.504394635063135e-10,0.0003749633033294,-0.0008092496427707,0.0,0.0,0.0,-0.0021036763209849,60.0,-1.8316811323165887,-0.0,-9.585745530671376e-09,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.251708984375,0.0,0.0,2.2199703380465508e-05,297.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518920898437,0.0,0.0,2.3377364414045587e-05,298.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2539367675781,0.0,0.0,1.7266449503949843e-05,297.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2506103515625,0.0,0.0,2.337735531909857e-05,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2516174316406,0.0,0.0,0.0001108920769183,287.09490966796875,294.1499938964844,281.7348937988281,280.935302734375,283.17315673828125,281.3034973144531,286.77410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002956810931209,3.5519814867157606e-10,0.0002956807438749,-0.0006381412968039,0.0,0.0,0.0,-0.001658872119151,60.0,-1.4058897495269775,-0.0,-5.9606777291776325e-09,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2531433105469,0.0,0.0,1.8156248188461177e-05,297.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2533264160156,0.0,0.0,1.911941035359632e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2554016113281,0.0,0.0,1.4121537788014392e-05,297.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2519836425781,0.0,0.0,1.9119403077638708e-05,297.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2530822753906,0.0,0.0,9.06941932043992e-05,287.09716796875,294.1499938964844,281.75421142578125,280.9472351074219,283.1726989746094,281.309326171875,286.7725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000238861204707,2.875330806784149e-10,0.0002388609282206,-0.000517068488989,0.0,0.0,0.0,-0.001340479357168,60.0,-1.1043097972869873,-0.0,-3.9870671209030214e-09,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2542419433594,0.0,0.0,1.50509249579045e-05,297.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2544250488281,0.0,0.0,1.584935307619162e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.25653076171875,0.0,0.0,1.1706283657986203e-05,297.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2530822753906,0.0,0.0,1.584934761922341e-05,297.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25421142578125,0.0,0.0,7.518246275139973e-05,287.09912109375,294.1499938964844,281.7734069824219,280.9591979980469,283.1725769042969,281.3143920898437,286.7710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001998196967178,2.4016991173603225e-10,0.0001998194638872,-0.0004315914411563,0.0,0.0,0.0,-0.001121140550822,60.0,-0.8810248970985413,-0.0,-2.739855453626205e-09,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
