time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12109500,297.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550048828125,0.0,0.0,1.2767906810040586e-05,297.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.25518798828125,0.0,0.0,1.344522479485022e-05,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2573547363281,0.0,0.0,9.93060166365467e-06,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538452148437,0.0,0.0,1.3445219337882008e-05,297.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550048828125,0.0,0.0,6.377831596182659e-05,287.10064697265625,294.1499938964844,281.7924499511719,280.97119140625,283.172607421875,281.3185119628906,286.7696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001700570428511,2.0428757296908623e-10,0.0001700568391242,-0.0003670187143143,0.0,0.0,0.0,-0.0009540776954963,60.0,-0.7281392216682434,-0.0,-1.971699248315417e-09,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2555847167969,0.0,0.0,1.0811326319526415e-05,297.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557678222656,0.0,0.0,1.138485094998032e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2579650878906,0.0,0.0,8.40881602925947e-06,297.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2544250488281,0.0,0.0,1.138484640250681e-05,297.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,5.400479494710453e-05,287.10186767578125,294.1499938964844,281.811279296875,280.9831848144531,283.1727294921875,281.32183837890625,286.7681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001439972256775,1.729821563767331e-10,0.0001439970510546,-0.0003107761149294,0.0,0.0,0.0,-0.0008078731480054,60.0,-0.6091787219047546,-0.0,-1.4137064852093315e-09,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560119628906,0.0,0.0,8.944564797275234e-06,297.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2561950683594,0.0,0.0,9.419060916115995e-06,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2583923339844,0.0,0.0,6.956889137654798e-06,297.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2548217773437,0.0,0.0,9.419057278137188e-06,297.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25604248046875,0.0,0.0,4.467993858270347e-05,287.102783203125,294.1499938964844,281.8299560546875,280.9952392578125,283.1728515625,281.3243713378906,286.7667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000119133881526,1.4311406226763523e-10,0.0001191337432828,-0.0002571156946942,0.0,0.0,0.0,-0.0006683813408017,60.0,-0.5090173482894897,-0.0,-9.676531798064048e-10,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2563171386719,0.0,0.0,7.114707841537893e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565002441406,0.0,0.0,7.492132226616377e-06,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586975097656,0.0,0.0,5.5336658988380805e-06,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.255126953125,0.0,0.0,7.492129043384921e-06,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25634765625,0.0,0.0,3.5539425880415365e-05,287.1034851074219,294.1499938964844,281.8484191894531,281.00732421875,283.1729431152344,281.3262634277344,286.7652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-9.47620064835064e-05,1.1383640557971475e-10,9.476189006818458e-05,-0.0002045159781118,0.0,0.0,0.0,-0.0005316467722877,60.0,-0.4169977903366089,-0.0,-6.12231154661913e-10,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565002441406,0.0,0.0,5.400425379775697e-06,297.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2566833496094,0.0,0.0,5.686909844371257e-06,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2588806152344,0.0,0.0,4.200334387860494e-06,297.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553100585937,0.0,0.0,5.686907570634503e-06,297.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.25653076171875,0.0,0.0,2.6976234948961064e-05,287.1038818359375,294.1499938964844,281.8666687011719,281.0194396972656,283.17303466796875,281.327392578125,286.763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.192938210209832e-05,8.640779064483795e-11,7.192929479060695e-05,-0.0001552383473608,0.0,0.0,0.0,-0.0004035480087623,60.0,-0.3329638242721557,-0.0,-3.52742057785349e-10,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.256591796875,0.0,0.0,3.880951680912403e-06,297.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567749023437,0.0,0.0,4.086830358573934e-06,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25897216796875,0.0,0.0,3.018520146724768e-06,297.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2554016113281,0.0,0.0,4.0868285395845305e-06,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2566223144531,0.0,0.0,1.938615059771109e-05,287.1041259765625,294.1499938964844,281.8847045898437,281.0316162109375,283.173095703125,281.3280944824219,286.7625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-5.169138967175968e-05,6.209611991270236e-11,5.169132782611996e-05,-0.0001115605118684,0.0,0.0,0.0,-0.0002900060499086,60.0,-0.2556584775447845,-0.0,-1.8217036212853088e-10,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2566223144531,0.0,0.0,2.6514478577155387e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567749023437,0.0,0.0,2.792103259707801e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2590026855469,0.0,0.0,2.062238763755886e-06,297.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2554016113281,0.0,0.0,2.7921018954657484e-06,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.25665283203125,0.0,0.0,1.3244526599009989e-05,287.10418701171875,294.1499938964844,281.9024963378906,281.0438537597656,283.173095703125,281.3283996582031,286.7611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-3.53153191099409e-05,4.242381099195392e-11,3.5315279092174023e-05,-7.621762779308483e-05,0.0,0.0,0.0,-0.0001981308159884,60.0,-0.1885571181774139,-0.0,-8.5029074059495e-11,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.256591796875,0.0,0.0,1.7090005712816492e-06,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567443847656,0.0,0.0,1.7996605947701028e-06,298.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.25897216796875,0.0,0.0,1.3292236644701916e-06,297.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.25537109375,0.0,0.0,1.7996597989622387e-06,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2566223144531,0.0,0.0,8.536809218639974e-06,287.1041259765625,294.1499938964844,281.9200439453125,281.0561218261719,283.173095703125,281.3285522460937,286.7598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-2.276272607559804e-05,2.7344536357443158e-11,2.2762698790756986e-05,-4.912653093924746e-05,0.0,0.0,0.0,-0.0001277065312024,60.0,-0.1321281343698501,-0.0,-3.53252878337873e-11,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.256591796875,0.0,0.0,1.0434800969960634e-06,297.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567749023437,0.0,0.0,1.0988352414642575e-06,298.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25897216796875,0.0,0.0,8.115962941701582e-07,297.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2554016113281,0.0,0.0,1.098834673030069e-06,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2566223144531,0.0,0.0,5.212397354625864e-06,287.1041564941406,294.1499938964844,281.9373474121094,281.0684814453125,283.173095703125,281.32861328125,286.7585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3898531506129077e-05,1.6696061200249798e-11,1.3898515135224445e-05,-2.999577372975181e-05,0.0,0.0,0.0,-7.797540456522256e-05,60.0,-0.0896536037325859,-0.0,-1.3169510620913982e-11,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.256591796875,0.0,0.0,5.776386728939542e-07,297.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567749023437,0.0,0.0,6.082815957597631e-07,298.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.25897216796875,0.0,0.0,4.49274892844187e-07,297.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2554016113281,0.0,0.0,6.082813115426688e-07,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2566223144531,0.0,0.0,2.885424009946292e-06,287.1041564941406,294.1499938964844,281.954345703125,281.08087158203125,283.173095703125,281.3286437988281,286.75732421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.69385678722756e-06,9.242475708381992e-12,7.69384678278584e-06,-1.6604832126176916e-05,0.0,0.0,0.0,-4.316509875934571e-05,60.0,-0.0563970804214477,-0.0,-4.035653321937671e-12,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.256591796875,0.0,0.0,2.969162835597672e-07,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567443847656,0.0,0.0,3.126672538655839e-07,298.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.25897216796875,0.0,0.0,2.3093507195426365e-07,297.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25537109375,0.0,0.0,3.126671401787462e-07,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.256591796875,0.0,0.0,1.4831578027951764e-06,287.1041259765625,294.1499938964844,281.9710693359375,281.0933532714844,283.173095703125,281.3286437988281,286.756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.954864496336086e-06,4.750872004827267e-12,3.954859494115226e-06,-8.535315828339662e-06,0.0,0.0,0.0,-2.218809095211327e-05,60.0,-0.0340746156871318,-0.0,-1.0662752148241084e-12,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565612792969,0.0,0.0,1.2653464409595472e-07,297.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567443847656,0.0,0.0,1.332471271098257e-07,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25897216796875,0.0,0.0,9.841591008807884e-08,297.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.25537109375,0.0,0.0,1.332470702664068e-07,297.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.256591796875,0.0,0.0,6.320665306702722e-07,287.1040954589844,294.1499938964844,281.9875183105469,281.1059265136719,283.173095703125,281.32861328125,286.7549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6854183968462166e-06,2.0246363179737825e-12,1.6854163504831376e-06,-3.637436975623132e-06,0.0,0.0,0.0,-9.45574720390141e-06,60.0,-0.0190792232751846,-0.0,-1.9365119317132922e-13,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565612792969,0.0,0.0,4.2485140738790506e-08,297.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567443847656,0.0,0.0,4.4738914795061646e-08,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25897216796875,0.0,0.0,3.304402440562626e-08,297.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.25537109375,0.0,0.0,4.473889703149325e-08,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.256591796875,0.0,0.0,2.122220195133196e-07,287.1040954589844,294.1499938964844,282.0036315917969,281.1185607910156,283.173095703125,281.32861328125,286.7537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-5.658891382154252e-07,6.798048452286154e-13,5.658884560943989e-07,-1.2212948377055e-06,0.0,0.0,0.0,-3.174835001118481e-06,60.0,-0.0102182002738118,-0.0,-2.1831091757485224e-14,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565612792969,0.0,0.0,8.191857858719231e-09,297.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567443847656,0.0,0.0,8.626424019553271e-09,298.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.25897216796875,0.0,0.0,6.371450034237114e-09,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25537109375,0.0,0.0,8.62642046683959e-09,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.256591796875,0.0,0.0,4.0920014043877024e-08,287.1040954589844,294.1499938964844,282.0194091796875,281.1312866210937,283.173095703125,281.32861328125,286.75262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.091042207690407e-07,1.3108051699194797e-13,1.091040857659209e-07,-2.354733368292728e-07,0.0,0.0,0.0,-6.121263140812516e-07,60.0,-0.0046828719787299,-0.0,-8.116450224487589e-16,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565612792969,0.0,0.0,2.2335151783625662e-10,297.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567443847656,0.0,0.0,2.351999706107222e-10,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25897216796875,0.0,0.0,1.7371798444187903e-10,297.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.25537109375,0.0,0.0,2.3519988734399533e-10,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.256591796875,0.0,0.0,1.1156866541739419e-09,287.1040954589844,294.1499938964844,282.0348815917969,281.14410400390625,283.173095703125,281.32861328125,286.75152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.9927327283019167e-09,3.572419900318372e-15,2.992729175588238e-09,-6.448223732746783e-09,0.0,0.0,0.0,-1.677835825830698e-08,60.0,-0.002214306499809,-0.0,-6.033635299745014e-19,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565612792969,0.0,0.0,-1.2482612721242952e-09,297.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567443847656,0.0,0.0,-1.3144796362496434e-09,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.25897216796875,0.0,0.0,-9.70870606131768e-10,297.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25537109375,0.0,0.0,-1.314479081138131e-09,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.256591796875,0.0,0.0,-6.235321148295725e-09,287.1040954589844,294.1499938964844,282.04998779296875,281.1570129394531,283.173095703125,281.32861328125,286.7504577636719,0.0,0.0,0.0,0.0,1.0,1.0,1.6611094721952213e-08,-1.9943937926386428e-14,-1.661107518202698e-08,3.5857450342291486e-08,0.0,0.0,0.0,9.319046512246133e-08,60.0,-0.0008570670615881,-0.0,-1.8845698909187482e-17,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565612792969,0.0,0.0,3.4385388980595616e-10,297.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567443847656,0.0,0.0,3.6209482634497187e-10,298.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.25897216796875,0.0,0.0,2.6744212400231504e-10,297.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25537109375,0.0,0.0,3.6209465981151823e-10,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.256591796875,0.0,0.0,1.7176207123270615e-09,287.1040954589844,294.1499938964844,282.06414794921875,281.1692810058594,283.173095703125,281.32861328125,286.7494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-4.583443402594867e-09,5.486562318699059e-15,4.5834380735243485e-09,-9.889828511688847e-09,0.0,0.0,0.0,-2.5713234208524227e-08,60.0,-0.0003635029133874,-0.0,-1.4300431812690517e-18,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565612792969,0.0,0.0,7.69705632563955e-09,297.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567443847656,0.0,0.0,8.105374149636191e-09,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.25897216796875,0.0,0.0,5.986604101337889e-09,297.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.25537109375,0.0,0.0,8.105370596922512e-09,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.256591796875,0.0,0.0,3.84483769266808e-08,287.1040954589844,294.1499938964844,282.0767517089844,281.18017578125,283.173095703125,281.32861328125,286.7484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0251047655174261e-07,1.2312680985459434e-13,1.025103486540502e-07,-2.212411942537074e-07,0.0,0.0,0.0,-5.751062417402864e-07,60.0,-0.0002773954765871,-0.0,-7.165568390921955e-16,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565612792969,0.0,0.0,2.4290820022088155e-08,297.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567443847656,0.0,0.0,2.5579412366028013e-08,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2589416503906,0.0,0.0,1.889287482015333e-08,297.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25537109375,0.0,0.0,2.5579401707886973e-08,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.256591796875,0.0,0.0,1.2133763505062234e-07,287.1040954589844,294.1499938964844,282.0878295898437,281.18975830078125,283.173095703125,281.32861328125,286.7474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.2350919809687184e-07,3.886459567798567e-13,3.235088001929398e-07,-6.982126592447457e-07,0.0,0.0,0.0,-1.815002178773284e-06,60.0,-0.0004807181248907,-0.0,-7.136505843468711e-15,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565612792969,0.0,0.0,6.818873288239048e-08,297.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567138671875,0.0,0.0,7.180604200129892e-08,298.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2589416503906,0.0,0.0,5.303571981585264e-08,297.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553405761719,0.0,0.0,7.18060135795895e-08,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.256591796875,0.0,0.0,3.406167081720924e-07,287.10406494140625,294.1499938964844,282.0975036621094,281.1980895996094,283.173095703125,281.32861328125,286.7464904785156,0.0,0.0,0.0,0.0,1.0,1.0,-9.081641678676532e-07,1.0909576193818273e-12,9.08163087842695e-07,-1.960032477654749e-06,0.0,0.0,0.0,-5.095105734653771e-06,60.0,-0.0012061435263603,-0.0,-5.6237563298691326e-14,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565612792969,0.0,0.0,1.628907995154805e-07,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567138671875,0.0,0.0,1.7153190867702508e-07,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2589416503906,0.0,0.0,1.2669293880662738e-07,297.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553405761719,0.0,0.0,1.7153183762275148e-07,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.256591796875,0.0,0.0,8.13673011634819e-07,287.10406494140625,294.1499938964844,282.10577392578125,281.2052001953125,283.173095703125,281.32861328125,286.7455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-2.1694525003113085e-06,2.60617308983635e-12,2.1694499992008787e-06,-4.682188773585949e-06,0.0,0.0,0.0,-1.2171381968073549e-05,60.0,-0.0037380733992904,-0.0,-3.209182323094667e-13,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25653076171875,0.0,0.0,3.203628295977979e-07,297.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567138671875,0.0,0.0,3.373575907517079e-07,298.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2589416503906,0.0,0.0,2.4917127916523896e-07,297.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553405761719,0.0,0.0,3.373574486431608e-07,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565612792969,0.0,0.0,1.600278096702823e-06,287.10406494140625,294.1499938964844,282.1127014160156,281.2111511230469,283.173095703125,281.32861328125,286.74468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.266772521077655e-06,5.125672022238126e-12,4.266767518856796e-06,-9.208678420691284e-06,0.0,0.0,0.0,-2.3938060621730983e-05,60.0,-0.0078066070564091,-0.0,-1.2413250765827557e-12,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.25653076171875,0.0,0.0,5.720766580452619e-07,297.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567138671875,0.0,0.0,6.024244498803455e-07,298.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2589111328125,0.0,0.0,4.449488528734946e-07,297.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553405761719,0.0,0.0,6.0242422250667e-07,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565612792969,0.0,0.0,2.857640311049181e-06,287.1040344238281,294.1499938964844,282.1183776855469,281.2159729003906,283.173095703125,281.32861328125,286.7438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-7.619273674208671e-06,9.153012549278916e-12,7.619264579261653e-06,-1.644412986934185e-05,0.0,0.0,0.0,-4.274673119653016e-05,60.0,-0.0148207265883684,-0.0,-3.958309374718638e-12,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565002441406,0.0,0.0,9.294298592976702e-07,297.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2566833496094,0.0,0.0,9.787347607925767e-07,298.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2588806152344,0.0,0.0,7.228904337353015e-07,297.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553100585937,0.0,0.0,9.787343060452258e-07,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25653076171875,0.0,0.0,4.642693056666758e-06,287.1039428710937,294.1499938964844,282.122802734375,281.2197265625,283.1730651855469,281.32861328125,286.74298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2378766768961214e-05,1.4870561379498604e-11,1.2378752217045983e-05,-2.6716181309893727e-05,0.0,0.0,0.0,-6.94491172907874e-05,60.0,-0.0248588472604751,-0.0,-1.0448033063714668e-11,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565002441406,0.0,0.0,1.405249690833443e-06,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2566833496094,0.0,0.0,1.4797960830037482e-06,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2588806152344,0.0,0.0,1.0929728659903049e-06,297.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553100585937,0.0,0.0,1.4797955145695596e-06,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25653076171875,0.0,0.0,7.01951103110332e-06,287.1039733886719,294.1499938964844,282.1260986328125,281.22247314453125,283.173095703125,281.32867431640625,286.7421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.871610402304213e-05,2.248356015255304e-11,1.871608037617989e-05,-4.0393559174845e-05,0.0,0.0,0.0,-0.0001050037099048,60.0,-0.0404331907629966,-0.0,-2.3884066599477727e-11,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2564697265625,0.0,0.0,1.9679680463013938e-06,297.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2566223144531,0.0,0.0,2.0723659872601274e-06,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25885009765625,0.0,0.0,1.5306430896089296e-06,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552490234375,0.0,0.0,2.0723650777654257e-06,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565002441406,0.0,0.0,9.830405360844452e-06,287.1038818359375,294.1499938964844,282.1282653808594,281.2242431640625,283.1730651855469,281.3287353515625,286.74139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.621087878651452e-05,3.148697275134893e-11,2.6210847863694653e-05,-5.656892244587653e-05,0.0,0.0,0.0,-0.0001470519637223,60.0,-0.0585701540112495,-0.0,-4.684221066586503e-11,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565002441406,0.0,0.0,2.546388714108616e-06,297.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2566833496094,0.0,0.0,2.681470732568414e-06,298.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2588806152344,0.0,0.0,1.980526121769799e-06,297.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552795410156,0.0,0.0,2.6814695957000367e-06,297.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.25653076171875,0.0,0.0,1.271973451366648e-05,287.1039733886719,294.1499938964844,282.12939453125,281.22509765625,283.173095703125,281.3289794921875,286.7406311035156,0.0,0.0,0.0,0.0,1.0,1.0,-3.3914857340278104e-05,4.074168433176872e-11,3.391481368453242e-05,-7.319574797293171e-05,0.0,0.0,0.0,-0.0001902738877106,60.0,-0.0812626183032989,-0.0,-7.842430177484869e-11,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.25653076171875,0.0,0.0,3.159685775244725e-06,297.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567138671875,0.0,0.0,3.3273024655500194e-06,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2589111328125,0.0,0.0,2.4575354018452344e-06,297.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553405761719,0.0,0.0,3.3273011013079667e-06,297.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565612792969,0.0,0.0,1.578328010509722e-05,287.10406494140625,294.1499938964844,282.1295166015625,281.22509765625,283.1731262207031,281.3293151855469,286.7398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-4.208332029520534e-05,5.0554383596024266e-11,4.208326936350204e-05,-9.08250585780479e-05,0.0,0.0,0.0,-0.0002361017250223,60.0,-0.1054646447300911,-0.0,-1.2075053457127888e-10,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.256591796875,0.0,0.0,3.925627879652893e-06,297.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567443847656,0.0,0.0,4.133876700507244e-06,298.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25897216796875,0.0,0.0,3.05326852867438e-06,297.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25537109375,0.0,0.0,4.1338748815178405e-06,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.256591796875,0.0,0.0,1.9609318769653328e-05,287.10418701171875,294.1499938964844,282.12872314453125,281.2242431640625,283.17315673828125,281.3298034667969,286.7391967773437,0.0,0.0,0.0,0.0,1.0,1.0,-5.228471491136588e-05,6.2809223100313e-11,5.228465306572616e-05,-0.0001128419462474,0.0,0.0,0.0,-0.0002933350624516,60.0,-0.1332823783159256,-0.0,-1.8638871002174532e-10,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565002441406,0.0,0.0,5.023171070206445e-06,297.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2566833496094,0.0,0.0,5.289642558636842e-06,298.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2589111328125,0.0,0.0,3.906913661921863e-06,297.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553100585937,0.0,0.0,5.289640739647439e-06,297.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.25653076171875,0.0,0.0,2.509177102183457e-05,287.10406494140625,294.1499938964844,282.12701416015625,281.2226257324219,283.1731872558594,281.33038330078125,286.7384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-6.690254667773843e-05,8.036954435297615e-11,6.690246664220467e-05,-0.0001443905202904,0.0,0.0,0.0,-0.0003753460769075,60.0,-0.1686566025018692,-0.0,-3.051807972997977e-10,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2566833496094,0.0,0.0,6.733343980158679e-06,297.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2568359375,0.0,0.0,7.090537565090926e-06,298.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2590637207031,0.0,0.0,5.237049208517419e-06,297.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2554626464844,0.0,0.0,7.090534836606821e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567138671875,0.0,0.0,3.363443465786986e-05,287.1044616699219,294.1499938964844,282.1244812011719,281.2203063964844,283.1732788085937,281.3316650390625,286.7378234863281,0.0,0.0,0.0,0.0,1.0,1.0,-8.967981557361782e-05,1.0773175407319258e-10,8.967971371021122e-05,-0.0001935489999596,0.0,0.0,0.0,-0.0005031343316659,60.0,-0.2204033732414245,-0.0,-5.483563603192464e-10,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25701904296875,0.0,0.0,9.35341086005792e-06,297.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2572021484375,0.0,0.0,9.84959478955716e-06,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2594299316406,0.0,0.0,7.274880317709176e-06,297.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557983398437,0.0,0.0,9.849591151578352e-06,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2570495605469,0.0,0.0,4.6722205297555774e-05,287.1052551269531,294.1499938964844,282.1211853027344,281.21728515625,283.1734313964844,281.3338928222656,286.7371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001245757011929,1.496520130039869e-10,0.0001245755411218,-0.0002688621752895,0.0,0.0,0.0,-0.0006989121902734,60.0,-0.2964947819709778,-0.0,-1.058135468134935e-09,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2575988769531,0.0,0.0,1.295121091970941e-05,297.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2577514648437,0.0,0.0,1.3638254131365102e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.260009765625,0.0,0.0,1.007317223411519e-05,297.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.25634765625,0.0,0.0,1.363824776490219e-05,297.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25762939453125,0.0,0.0,6.46939588477835e-05,287.1064453125,294.1499938964844,282.1171569824219,281.2136535644531,283.17364501953125,281.3373718261719,286.736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001724939065752,2.0721589721883757e-10,0.0001724937028484,-0.0003722803667187,0.0,0.0,0.0,-0.0009677499183453,60.0,-0.4054979383945465,-0.0,-2.02871963672635e-09,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25848388671875,0.0,0.0,1.7461627066950314e-05,297.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586669921875,0.0,0.0,1.838794196373783e-05,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2609558105469,0.0,0.0,1.3581277016783131e-05,297.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2572326660156,0.0,0.0,1.8387932868790813e-05,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2585754394531,0.0,0.0,8.722441998543218e-05,287.1081237792969,294.1499938964844,282.1124572753906,281.2094116210937,283.1737976074219,281.34228515625,286.7359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002325673995073,2.7938171220931446e-10,0.0002325671230209,-0.0005019322270527,0.0,0.0,0.0,-0.0013047830434516,60.0,-0.550637423992157,-0.0,-3.687828709075802e-09,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.260009765625,0.0,0.0,2.2668104065814987e-05,297.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2601928710937,0.0,0.0,2.3870612494647503e-05,298.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2625427246094,0.0,0.0,1.7630760339670815e-05,297.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2587585449219,0.0,0.0,2.3870603399700485e-05,297.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2601318359375,0.0,0.0,0.0001132318357122,287.11041259765625,294.1499938964844,282.1071472167969,281.2046813964844,283.173583984375,281.3487854003906,286.7353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003019119321834,3.626847155935309e-10,0.0003019115538336,-0.0006515928544104,0.0,0.0,0.0,-0.0016938303597271,60.0,-0.7367486357688904,-0.0,-6.214864178843982e-09,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2620849609375,0.0,0.0,2.812242200889159e-05,297.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2622375488281,0.0,0.0,2.9614275263156745e-05,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2646789550781,0.0,0.0,2.187301288358867e-05,297.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2607727050781,0.0,0.0,2.961426253023092e-05,297.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.26226806640625,0.0,0.0,0.0001404772774549,287.1126708984375,294.1499938964844,282.101318359375,281.1994323730469,283.1725769042969,281.35546875,286.7348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003745584399439,4.4995424053340116e-10,0.0003745579742826,-0.00080837943824,0.0,0.0,0.0,-0.0021014034282416,60.0,-0.9508023858070374,-0.0,-9.565479075490655e-09,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.264404296875,0.0,0.0,3.101717447862029e-05,297.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2645568847656,0.0,0.0,3.266258863732219e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26708984375,0.0,0.0,2.41244888457004e-05,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2630615234375,0.0,0.0,3.2662577723385766e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2646179199219,0.0,0.0,0.0001549371663713,287.1146850585937,294.1499938964844,282.0949401855469,281.1937866210937,283.1709289550781,281.36181640625,286.7342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004116565396543,4.948109144642384e-10,0.0004116560448892,-0.0008892102050594,0.0,0.0,0.0,-0.0023097274824976,60.0,-1.1338051557540894,-0.0,-1.1636053898200773e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.266845703125,0.0,0.0,3.2577892852714285e-05,297.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669677734375,0.0,0.0,3.4306100133107975e-05,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26959228515625,0.0,0.0,2.53383786912309e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.26544189453125,0.0,0.0,3.430608558119275e-05,297.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2671203613281,0.0,0.0,0.0001627332530915,287.1163330078125,294.1499938964844,282.0881652832031,281.187744140625,283.16876220703125,281.36767578125,286.73370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004399690660648,5.273197434263466e-10,0.0004399685421958,-0.0009463638416491,0.0,0.0,0.0,-0.0024675896856933,60.0,-1.274044394493103,-0.0,-1.283651585026746e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
