time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12111780,297.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.26885986328125,0.0,0.0,2.1917281628702767e-05,297.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2689819335937,0.0,0.0,2.307995964656584e-05,297.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2716979980469,0.0,0.0,1.7046788343577646e-05,297.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674255371094,0.0,0.0,2.3079950551618825e-05,297.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691955566406,0.0,0.0,0.0001094813196687,287.1208801269531,294.1499938964844,282.0809936523437,281.1813659667969,283.1654357910156,281.37353515625,286.7331848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000514080398716,5.73194380848463e-10,0.0005140798166394,-0.0009928576182574,0.0,0.0,0.0,-0.0028551954310387,60.0,-1.462660789489746,-0.0,-5.809978720350273e-09,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2731628417969,0.0,0.0,2.1005338567192663e-05,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2732849121094,0.0,0.0,2.211964056186844e-05,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.276123046875,0.0,0.0,1.633749889151659e-05,297.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2716979980469,0.0,0.0,2.211963146692142e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27362060546875,0.0,0.0,0.0001049259881256,287.1307067871094,294.1499938964844,282.0734558105469,281.1746826171875,283.1617736816406,281.3783569335937,286.7326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005260632606223,5.827707760808211e-10,0.0005260626785457,-0.001006051315926,0.0,0.0,0.0,-0.0029192767105996,60.0,-1.5779623985290527,-0.0,-5.336548980494625e-09,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2794494628906,0.0,0.0,3.611345891840756e-05,297.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.279541015625,0.0,0.0,3.802922219620086e-05,297.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2826232910156,0.0,0.0,2.808826684486121e-05,297.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.27789306640625,0.0,0.0,3.8029207644285634e-05,297.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.280029296875,0.0,0.0,0.0001803941413527,287.1401062011719,294.1499938964844,282.065673828125,281.16778564453125,283.1612548828125,281.38885498046875,286.732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004809919919352,5.778119094301815e-10,0.0004809914098586,-0.0010380855528637,0.0,0.0,0.0,-0.0026985350996255,60.0,-1.578628659248352,-0.0,-1.5773904848970233e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2822265625,0.0,0.0,4.293358506402001e-05,297.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.28228759765625,0.0,0.0,4.521114533417858e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2854919433594,0.0,0.0,3.339281465741806e-05,297.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2806091308594,0.0,0.0,4.521112714428455e-05,297.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28289794921875,0.0,0.0,0.0002144620666513,287.1403503417969,294.1499938964844,282.05767822265625,281.16070556640625,283.15704345703125,281.3930969238281,286.7316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005840109079144,6.991351941820764e-10,0.0005840102094225,-0.0012540273601189,0.0,0.0,0.0,-0.0032749227248132,60.0,-1.6418479681015017,-0.0,-2.2294374346643053e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825927734375,0.0,0.0,9.001963917398825e-05,297.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2826538085937,0.0,0.0,9.479505388299005e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.285888671875,0.0,0.0,7.001533231232315e-05,297.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28094482421875,0.0,0.0,9.479501022724436e-05,297.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28326416015625,0.0,0.0,0.0004496666078921,287.1413879394531,294.1499938964844,282.04949951171875,281.1534729003906,283.1502380371094,281.3973083496094,286.7311706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008124068262986,9.442370219048255e-10,0.0008124058949761,-0.0016700073610991,0.0,0.0,0.0,-0.0045590666122734,60.0,-2.0308544635772705,-0.0,-9.801115652408045e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2815246582031,0.0,0.0,9.0020228526555e-05,297.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2815856933594,0.0,0.0,9.479566506342962e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2848205566406,0.0,0.0,7.001578342169523e-05,297.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2798767089844,0.0,0.0,9.479562868364157e-05,297.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2822265625,0.0,0.0,0.000449669547379,287.1399230957031,294.1499938964844,282.04119873046875,281.1461486816406,283.1405944824219,281.4028625488281,286.73065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175374966114,1.2505665392126275e-09,0.0011175362160429,-0.0021702193189412,0.0,0.0,0.0,-0.0062315291725099,60.0,-2.697504758834839,-0.0,-9.801241418472273e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.27960205078125,0.0,0.0,9.006934124045074e-05,297.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796936035156,0.0,0.0,9.484738257015124e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28289794921875,0.0,0.0,7.00539821991697e-05,297.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,9.484734619036316e-05,297.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2803039550781,0.0,0.0,0.0004499148635659,287.1380615234375,294.1499938964844,282.0328674316406,281.1387939453125,283.1288757324219,281.4095153808594,286.7301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012230433057993,1.416883721461204e-09,0.0012230417924001,-0.002501961775124,0.0,0.0,0.0,-0.0068371794186532,60.0,-3.385641098022461,-0.0,-9.811935797188198e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774658203125,0.0,0.0,9.016020339913666e-05,297.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.27752685546875,0.0,0.0,9.494306868873537e-05,297.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2807312011719,0.0,0.0,7.012465357547626e-05,297.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2758483886719,0.0,0.0,9.49430323089473e-05,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27813720703125,0.0,0.0,0.0004503687378019,287.1356506347656,294.1499938964844,282.0245361328125,281.1314392089844,283.1171569824219,281.4173583984375,286.7296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154666474089,1.521513581792533e-09,0.0012154651340097,-0.0027846090961247,0.0,0.0,0.0,-0.0068464754149317,60.0,-3.692769527435303,-0.0,-9.831740044319305e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2753601074219,0.0,0.0,9.02453757589683e-05,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.27545166015625,0.0,0.0,9.50327594182454e-05,297.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27862548828125,0.0,0.0,7.01909011695534e-05,297.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2737731933594,0.0,0.0,9.503272303845732e-05,297.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.27606201171875,0.0,0.0,0.0004507942066993,287.1334533691406,294.1499938964844,282.0162658691406,281.1241455078125,283.1053466796875,281.4267578125,286.7291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019757414236,1.613188360671813e-09,0.0012019742280244,-0.0030391116160899,0.0,0.0,0.0,-0.0068201762624084,60.0,-3.799557685852051,-0.0,-9.850321447402169e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2732849121094,0.0,0.0,9.027855412568896e-05,297.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2733459472656,0.0,0.0,9.506769856670871e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2765197753906,0.0,0.0,7.021670899121091e-05,297.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2716979980469,0.0,0.0,9.506766218692064e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27398681640625,0.0,0.0,0.0004509599239099,287.1312561035156,294.1499938964844,282.0080871582031,281.116943359375,283.0936584472656,281.43658447265625,286.7286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012024160241708,1.654592685085276e-09,0.0012024142779409,-0.0031475224532186,0.0,0.0,0.0,-0.0068411384709179,60.0,-3.858858823776245,-0.0,-9.857563298965033e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2712097167969,0.0,0.0,9.030961518874392e-05,297.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2712707519531,0.0,0.0,9.510040399618448e-05,297.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2744140625,0.0,0.0,7.024086517049e-05,297.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696228027344,0.0,0.0,9.51003676163964e-05,297.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718811035156,0.0,0.0,0.0004511150764301,287.12908935546875,294.1499938964844,282.0000915527344,281.10992431640625,283.0820007324219,281.4466552734375,286.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028302298858,1.6933549007447362e-09,0.001202828483656,-0.003249013563618,0.0,0.0,0.0,-0.0068607740104198,60.0,-3.881147146224976,-0.0,-9.864344718835129e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691345214844,0.0,0.0,9.028102067532018e-05,297.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691955566406,0.0,0.0,9.507029608357698e-05,297.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723083496094,0.0,0.0,7.021862256806344e-05,297.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2675476074219,0.0,0.0,9.507025242783128e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0004509722348302,287.1268920898437,294.1499938964844,281.9923095703125,281.10308837890625,283.0704040527344,281.4563903808594,286.7275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012024496681988,1.6576333639051202e-09,0.0012024480383843,-0.0031554827000945,0.0,0.0,0.0,-0.006842684932053,60.0,-3.8943471908569336,-0.0,-9.858095495474117e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2670593261719,0.0,0.0,9.021827281685546e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2671203613281,0.0,0.0,9.500421583652496e-05,297.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2702331542969,0.0,0.0,7.01698154443875e-05,297.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2654724121094,0.0,0.0,9.500417945673688e-05,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2677307128906,0.0,0.0,0.0004506587865762,287.1247253417969,294.1499938964844,281.9848022460937,281.09649658203125,283.058837890625,281.4649963378906,286.7270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012016136897727,1.579267827622743e-09,0.0012016120599582,-0.0029502972029149,0.0,0.0,0.0,-0.0068029956892132,60.0,-3.9014732837677,-0.0,-9.844394099900457e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2649841308594,0.0,0.0,9.020144352689384e-05,297.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650451660156,0.0,0.0,9.49864916037768e-05,297.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.26812744140625,0.0,0.0,7.015672599663958e-05,297.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.263427734375,0.0,0.0,9.498645522398874e-05,297.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2656555175781,0.0,0.0,0.0004505747347138,287.12255859375,294.1499938964844,281.9776306152344,281.0902099609375,283.0473327636719,281.4727783203125,286.7264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012013888917863,1.5582358736665471e-09,0.0012013873783871,-0.0028952292632311,0.0,0.0,0.0,-0.0067923413589596,60.0,-3.906516313552856,-0.0,-9.840718462328368e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2629089355469,0.0,0.0,9.027135820360854e-05,297.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2629699707031,0.0,0.0,9.506011701887472e-05,297.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2660522460937,0.0,0.0,7.021110650384799e-05,297.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2613525390625,0.0,0.0,9.506008063908666e-05,297.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2635803222656,0.0,0.0,0.0004509240097831,287.120361328125,294.1499938964844,281.9708557128906,281.08428955078125,283.035888671875,281.4808349609375,286.72589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012023193994536,1.6455148355021263e-09,0.0012023177696391,-0.0031237537041306,0.0,0.0,0.0,-0.0068365423940122,60.0,-3.912492036819458,-0.0,-9.855978078121552e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608337402344,0.0,0.0,9.042043529916556e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608947753906,0.0,0.0,9.521710308035836e-05,297.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2639465332031,0.0,0.0,7.032705616438761e-05,297.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2593078613281,0.0,0.0,9.521706670057029e-05,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2615051269531,0.0,0.0,0.0004516686603892,287.1181945800781,294.1499938964844,281.96453857421875,281.0787658691406,283.0244445800781,281.4902648925781,286.7253112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012043042806908,1.831627405302072e-09,0.0012043024180456,-0.0036110540386289,0.0,0.0,0.0,-0.0069307992234826,60.0,-3.920684337615967,-0.0,-9.888555041470681e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2587585449219,0.0,0.0,9.061618038685992e-05,297.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2588195800781,0.0,0.0,9.542323095956816e-05,297.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618713378906,0.0,0.0,7.04793055774644e-05,297.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2572326660156,0.0,0.0,9.54231945797801e-05,297.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2594299316406,0.0,0.0,0.0004526464617811,287.11602783203125,294.1499938964844,281.9587097167969,281.0736694335937,283.0130615234375,281.5017395019531,286.7247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069110525771,2.076005367612765e-09,0.0012069089571014,-0.0042509068734943,0.0,0.0,0.0,-0.0070545668713748,60.0,-3.93135666847229,-0.0,-9.931412847663525e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2566833496094,0.0,0.0,9.081601456273348e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567443847656,0.0,0.0,9.56336662056856e-05,297.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.259765625,0.0,0.0,7.063472730806097e-05,297.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2551574707031,0.0,0.0,9.563362982589751e-05,297.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2573547363281,0.0,0.0,0.0004536446649581,287.1138916015625,294.1499938964844,281.95343017578125,281.069091796875,283.001708984375,281.51519775390625,286.7240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095725396648,2.3254898007252223e-09,0.0012095702113583,-0.0049041244201362,0.0,0.0,0.0,-0.0071809221990406,60.0,-3.943257331848145,-0.0,-9.975261150430017e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2546081542969,0.0,0.0,9.099889575736596e-05,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2546691894531,0.0,0.0,9.58262535277754e-05,297.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2576599121094,0.0,0.0,7.077697227941826e-05,297.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25311279296875,0.0,0.0,9.582621714798734e-05,297.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552490234375,0.0,0.0,0.0004545582050923,287.1117248535156,294.1499938964844,281.9487609863281,281.0650329589844,282.99041748046875,281.5306396484375,286.72344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012120082974433,2.553810052319249e-09,0.0012120057363063,-0.0055019226856529,0.0,0.0,0.0,-0.0072965589351952,60.0,-3.955245018005371,-0.0,-1.001547431656036e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2525329589844,0.0,0.0,9.11605093278922e-05,297.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2525939941406,0.0,0.0,9.599643817637116e-05,297.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2555847167969,0.0,0.0,7.090266444720328e-05,297.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25103759765625,0.0,0.0,9.599640179658309e-05,297.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.253173828125,0.0,0.0,0.0004553654871415,287.10955810546875,294.1499938964844,281.9447631835937,281.06158447265625,282.9791564941406,281.5472412109375,286.7227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012141609331592,2.755574879387268e-09,0.0012141581391915,-0.0060301874764263,0.0,0.0,0.0,-0.007398746907711,60.0,-3.966428756713867,-0.0,-1.0051077481421089e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2504577636719,0.0,0.0,9.114662680076437e-05,297.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2505187988281,0.0,0.0,9.598181350156663e-05,297.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25347900390625,0.0,0.0,7.089186692610383e-05,297.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489624023437,0.0,0.0,9.598177712177858e-05,297.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2510986328125,0.0,0.0,0.0004552961327135,287.1073913574219,294.1499938964844,281.9414978027344,281.05877685546875,282.9679870605469,281.56365966796875,286.7221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012139768805354,2.7382227596461917e-09,0.0012139740865677,-0.0059847552329301,0.0,0.0,0.0,-0.0073899636045098,60.0,-3.973639488220215,-0.0,-1.0048013621144493e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2483825683594,0.0,0.0,9.111010149354116e-05,297.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2484436035156,0.0,0.0,9.594335278961807e-05,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513732910156,0.0,0.0,7.086346158757806e-05,297.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.24688720703125,0.0,0.0,9.594331640983e-05,297.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2490234375,0.0,0.0,0.0004551136808004,287.105224609375,294.1499938964844,281.9389953613281,281.0566711425781,282.9569396972656,281.5790710449219,286.7214050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012134903809055,2.692597700360011e-09,0.0012134877033531,-0.0058652986772358,0.0,0.0,0.0,-0.0073668574914336,60.0,-3.9772074222564697,-0.0,-1.0039958908691916e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2463073730469,0.0,0.0,9.104041964747012e-05,297.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2463684082031,0.0,0.0,9.586997475707904e-05,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2492980957031,0.0,0.0,7.080926297931e-05,297.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2448425292969,0.0,0.0,9.586993837729096e-05,297.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2469482421875,0.0,0.0,0.0004547655989881,287.10308837890625,294.1499938964844,281.93731689453125,281.0552978515625,282.9459533691406,281.5931701660156,286.7206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012125623179599,2.6055813062697553e-09,0.0012125597568228,-0.0056374697014689,0.0,0.0,0.0,-0.0073227877728641,60.0,-3.977805376052856,-0.0,-1.0024604790714876e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442321777344,0.0,0.0,9.095272980630398e-05,297.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442932128906,0.0,0.0,9.577763557899745e-05,297.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2471923828125,0.0,0.0,7.074105815263465e-05,297.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427673339844,0.0,0.0,9.577759919920936e-05,297.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.244873046875,0.0,0.0,0.0004543275863397,287.1009521484375,294.1499938964844,281.9365539550781,281.0547180175781,282.9350891113281,281.6059265136719,286.7199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211394323036,2.496080453440186e-09,0.0012113918783143,-0.0053507713600993,0.0,0.0,0.0,-0.0072673303075134,60.0,-3.9761929512023926,-0.0,-1.0005300765669745e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2421569824219,0.0,0.0,9.086986392503604e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24224853515625,0.0,0.0,9.569036774337292e-05,297.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451171875,0.0,0.0,7.067660772008821e-05,297.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24072265625,0.0,0.0,9.569033863954246e-05,297.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427978515625,0.0,0.0,0.0004539136425592,287.09881591796875,294.1499938964844,281.93670654296875,281.05499267578125,282.92437744140625,281.61737060546875,286.7191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102903565391,2.3925972314486903e-09,0.0012102879118174,-0.0050798263400793,0.0,0.0,0.0,-0.0072149196639657,60.0,-3.973025321960449,-0.0,-9.987074633954762e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401123046875,0.0,0.0,9.081378084374592e-05,297.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401733398437,0.0,0.0,9.56313087954186e-05,297.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2430419921875,0.0,0.0,7.063298835419118e-05,297.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2386779785156,0.0,0.0,9.563127969158812e-05,297.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.24072265625,0.0,0.0,0.0004536334890872,287.0966796875,294.1499938964844,281.9378967285156,281.05615234375,282.91375732421875,281.62799072265625,286.7183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001209542970173,2.322554815137323e-09,0.0012095406418666,-0.0048964377492666,0.0,0.0,0.0,-0.007179444655776,60.0,-3.969293355941773,-0.0,-9.97474742803206e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2380676269531,0.0,0.0,9.0799767349381e-05,297.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2381286621094,0.0,0.0,9.561656042933464e-05,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.240966796875,0.0,0.0,7.062208896968514e-05,297.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366027832031,0.0,0.0,9.561652404954656e-05,297.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2386779785156,0.0,0.0,0.0004535635234788,287.0945739746094,294.1499938964844,281.9400939941406,281.0582275390625,282.9033203125,281.637939453125,286.71759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012093558907508,2.3050441555483303e-09,0.0012093535624444,-0.0048505906015634,0.0,0.0,0.0,-0.0071705747395753,60.0,-3.9656193256378174,-0.0,-9.97166722527254e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359924316406,0.0,0.0,9.082762699108572e-05,297.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2360534667969,0.0,0.0,9.56458898144774e-05,297.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2388916015625,0.0,0.0,7.064375677146018e-05,297.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23455810546875,0.0,0.0,9.564586071064696e-05,297.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.23663330078125,0.0,0.0,0.0004537026688922,287.0924377441406,294.1499938964844,281.94342041015625,281.0613098144531,282.8929748535156,281.6477966308594,286.7167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012097264407202,2.339808569118418e-09,0.0012097241124138,-0.0049416134133934,0.0,0.0,0.0,-0.0071881804615259,60.0,-3.9625396728515625,-0.0,-9.9777842876847e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23394775390625,0.0,0.0,9.089373634196818e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2340087890625,0.0,0.0,9.571551345288754e-05,297.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23681640625,0.0,0.0,7.069517596391961e-05,297.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325134277344,0.0,0.0,9.571547707309946e-05,297.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.23455810546875,0.0,0.0,0.0004540329100564,287.09033203125,294.1499938964844,281.94793701171875,281.0653991699219,282.8828125,281.6579284667969,286.7159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012106067733839,2.422334333118669e-09,0.0012106043286621,-0.005157686304301,0.0,0.0,0.0,-0.0072299758903682,60.0,-3.960258483886719,-0.0,-9.99231204446005e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2319030761719,0.0,0.0,9.098097507376224e-05,297.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2319641113281,0.0,0.0,9.58073724177666e-05,297.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2347717285156,0.0,0.0,7.076302426867187e-05,297.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2304992675781,0.0,0.0,9.580733603797852e-05,297.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325134277344,0.0,0.0,0.0004544686817098,287.0882263183594,294.1499938964844,281.9536437988281,281.07061767578125,282.872802734375,281.66845703125,286.715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117682490497,2.531234333247312e-09,0.001211765804328,-0.0054428135044872,0.0,0.0,0.0,-0.0072851292788982,60.0,-3.9583373069763184,-0.0,-1.001149882995378e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2298583984375,0.0,0.0,9.107706137001514e-05,297.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2299194335937,0.0,0.0,9.590855916030704e-05,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2326965332031,0.0,0.0,7.083776290528476e-05,297.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284545898437,0.0,0.0,9.59085300564766e-05,297.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.23046875,0.0,0.0,0.0004549486620817,287.08612060546875,294.1499938964844,281.96063232421875,281.0769348144531,282.8629455566406,281.6796264648437,286.7142028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012130478862673,2.65119259879043e-09,0.0012130452087149,-0.005756891798228,0.0,0.0,0.0,-0.0073458831757307,60.0,-3.9564480781555176,-0.0,-1.0032655239911037e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.227783203125,0.0,0.0,9.116606815950944e-05,297.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22784423828125,0.0,0.0,9.600228804629296e-05,297.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2306213378906,0.0,0.0,7.09069863660261e-05,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264099121094,0.0,0.0,9.600225166650488e-05,297.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283935546875,0.0,0.0,0.0004553932521957,287.0840148925781,294.1499938964844,281.9689636230469,281.0844421386719,282.8532409667969,281.6913146972656,286.7133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012142333434894,2.7623026088718916e-09,0.0012142305495217,-0.00604780158028,0.0,0.0,0.0,-0.0074021574109792,60.0,-3.953867673873901,-0.0,-1.005227048267443e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2257385253906,0.0,0.0,9.123916242970154e-05,297.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2257995605469,0.0,0.0,9.60792604018934e-05,297.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2285461425781,0.0,0.0,7.096384069882333e-05,297.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.224365234375,0.0,0.0,9.607922402210534e-05,297.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2263488769531,0.0,0.0,0.0004557583888527,287.0819091796875,294.1499938964844,281.9786682128906,281.0931701660156,282.8437805175781,281.70361328125,286.71240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012152068084105,2.8535467322399204e-09,0.0012152040144428,-0.0062866969965398,0.0,0.0,0.0,-0.0074483701027929,60.0,-3.949840545654297,-0.0,-1.0068393407891565e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.22369384765625,0.0,0.0,9.12898249225691e-05,297.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237548828125,0.0,0.0,9.61326077231206e-05,297.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265014648437,0.0,0.0,7.100324000930414e-05,297.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2223205566406,0.0,0.0,9.613257134333252e-05,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22430419921875,0.0,0.0,0.0004560114466585,287.079833984375,294.1499938964844,281.9898376464844,281.1031799316406,282.83453369140625,281.71630859375,286.7114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012158815516158,2.916784813677964e-09,0.0012158786412328,-0.0064522661268711,0.0,0.0,0.0,-0.0074803987517952,60.0,-3.944036960601807,-0.0,-1.007957521892422e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2216491699219,0.0,0.0,9.131591650657356e-05,297.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2217102050781,0.0,0.0,9.616008901502936e-05,297.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.22442626953125,0.0,0.0,7.102353993104771e-05,297.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22027587890625,0.0,0.0,9.61600526352413e-05,297.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2222595214844,0.0,0.0,0.0004561418027151,287.0777282714844,294.1499938964844,282.00250244140625,281.1145324707031,282.82550048828125,281.729248046875,286.71051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012162290513515,2.9493492093024543e-09,0.0012162261409685,-0.0065375259146094,0.0,0.0,0.0,-0.0074968915432691,60.0,-3.9363760948181152,-0.0,-1.0085336299425762e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196044921875,0.0,0.0,9.131786646321416e-05,297.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196655273437,0.0,0.0,9.616214083507656e-05,297.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2223815917969,0.0,0.0,7.102505333023146e-05,297.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.21826171875,0.0,0.0,9.61621044552885e-05,297.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2201843261719,0.0,0.0,0.0004561515233945,287.0756530761719,294.1499938964844,282.0166931152344,281.12725830078125,282.8166809082031,281.7422790527344,286.7095642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012162551283836,2.951766386871668e-09,0.0012162522180005,-0.0065438542515039,0.0,0.0,0.0,-0.0074981176294386,60.0,-3.9265451431274414,-0.0,-1.008576404615269e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2175598144531,0.0,0.0,9.129145473707469e-05,297.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2176208496094,0.0,0.0,9.613432484911756e-05,297.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2203063964844,0.0,0.0,7.1004506025929e-05,297.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2162170410156,0.0,0.0,9.613428846932948e-05,297.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2181701660156,0.0,0.0,0.000456019595731,287.0735778808594,294.1499938964844,282.03253173828125,281.1413879394531,282.80816650390625,281.7552795410156,286.7085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001215903321281,2.918768782222969e-09,0.001215900410898,-0.006457460578531,0.0,0.0,0.0,-0.0074814059771597,60.0,-3.91387939453125,-0.0,-1.0079927648121156e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2155456542969,0.0,0.0,9.124090138357133e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.215576171875,0.0,0.0,9.608109394321218e-05,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21826171875,0.0,0.0,7.096519402693957e-05,297.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.21417236328125,0.0,0.0,9.608105756342412e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21612548828125,0.0,0.0,0.000455767090898,287.0715026855469,294.1499938964844,282.04998779296875,281.1570129394531,282.7998962402344,281.7681579589844,286.70758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012152300914749,2.855637948329104e-09,0.0012152271810919,-0.0062921717762947,0.0,0.0,0.0,-0.0074494336731731,60.0,-3.899145841598511,-0.0,-1.0068765021742365e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135009765625,0.0,0.0,9.116775618167594e-05,297.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21356201171875,0.0,0.0,9.600406337995082e-05,297.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2162170410156,0.0,0.0,7.090829603839666e-05,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.212158203125,0.0,0.0,9.600403427612036e-05,297.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140808105469,0.0,0.0,0.0004554016923066,287.0694274902344,294.1499938964844,282.0686950683594,281.1737060546875,282.7919311523437,281.7807312011719,286.7065734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012142558116465,2.764294126933464e-09,0.0012142530176788,-0.0060530146583914,0.0,0.0,0.0,-0.0074031720869243,60.0,-3.8819968700408936,-0.0,-1.0052625043499577e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
