time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12114120,297.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.21148681640625,0.0,0.0,9.108282392844558e-05,297.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2115173339844,0.0,0.0,9.591462003299966e-05,297.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21417236328125,0.0,0.0,7.084223761921749e-05,297.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.21014404296875,0.0,0.0,9.59145909291692e-05,297.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2120361328125,0.0,0.0,0.0004549774166662,287.0673828125,294.1499938964844,282.0881042480469,281.1910400390625,282.78424072265625,281.79296875,286.70556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213124487549,2.658230968677344e-09,0.0012131218099966,-0.005775318481028,0.0,0.0,0.0,-0.0073494552634656,60.0,-3.863189458847046,-0.0,-1.0033900110784089e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2094421386719,0.0,0.0,9.099037561099976e-05,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2095031738281,0.0,0.0,9.58172749960795e-05,297.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2121276855469,0.0,0.0,7.077033660607412e-05,297.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2081298828125,0.0,0.0,9.581724589224903e-05,297.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.21002197265625,0.0,0.0,0.0004545156552921,287.0653381347656,294.1499938964844,282.1082458496094,281.2089538574219,282.7768859863281,281.8046875,286.7045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012118930462747,2.542793087201289e-09,0.0012118904851377,-0.0054730754345655,0.0,0.0,0.0,-0.0072909905575215,60.0,-3.842860698699951,-0.0,-1.0013540219233621e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2074279785156,0.0,0.0,9.089792001759632e-05,297.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2074890136719,0.0,0.0,9.571991540724412e-05,297.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100830078125,0.0,0.0,7.069842831697315e-05,297.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20611572265625,0.0,0.0,9.571988630341366e-05,297.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2080078125,0.0,0.0,0.0004540538066066,287.06329345703125,294.1499938964844,282.1290588378906,281.2275390625,282.76983642578125,281.81597900390625,286.7034606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012106614885851,2.427341661004334e-09,0.0012106590438634,-0.0051707956008613,0.0,0.0,0.0,-0.0072325188666582,60.0,-3.8217408657073975,-0.0,-9.993198801794281e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2054138183594,0.0,0.0,9.081460302695632e-05,297.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2054748535156,0.0,0.0,9.563217463437468e-05,297.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.20806884765625,0.0,0.0,7.063362136250362e-05,297.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041015625,0.0,0.0,9.563214553054422e-05,297.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059936523437,0.0,0.0,0.0004536376218311,287.0612487792969,294.1499938964844,282.1506042480469,281.2467041015625,282.7630920410156,281.8267822265625,286.7024230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095514684915,2.323296000028563e-09,0.0012095491401851,-0.0048983781598508,0.0,0.0,0.0,-0.0071798232384026,60.0,-3.7999446392059326,-0.0,-9.974884562780065e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2033996582031,0.0,0.0,9.074909758055584e-05,297.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2034606933594,0.0,0.0,9.556319855619222e-05,297.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2060546875,0.0,0.0,7.05826751072891e-05,297.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2021179199219,0.0,0.0,9.556316945236176e-05,297.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2039794921875,0.0,0.0,0.0004533104365691,287.0592041015625,294.1499938964844,282.1728210449219,281.2664489746094,282.7566833496094,281.8372802734375,286.7013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012086788192391,2.241497654154045e-09,0.001208676607348,-0.0046842084266245,0.0,0.0,0.0,-0.0071383947506546,60.0,-3.777963161468506,-0.0,-9.960498204009129e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.201416015625,0.0,0.0,9.071252861758694e-05,297.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.20147705078125,0.0,0.0,9.552468691254036e-05,297.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2040100097656,0.0,0.0,7.055423338897526e-05,297.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2001037597656,0.0,0.0,9.552465780870988e-05,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.20196533203125,0.0,0.0,0.0004531277518253,287.05718994140625,294.1499938964844,282.1957397460937,281.2868347167969,282.7506103515625,281.84771728515625,286.70025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012081913882866,2.1958221907425472e-09,0.0012081891763955,-0.0045646182261407,0.0,0.0,0.0,-0.0071152606979012,60.0,-3.7561964988708496,-0.0,-9.952469781637776e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.19940185546875,0.0,0.0,9.070380474440752e-05,297.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.199462890625,0.0,0.0,9.551550465403123e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2019958496094,0.0,0.0,7.054744492052123e-05,297.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1981201171875,0.0,0.0,9.551546827424318e-05,297.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.199951171875,0.0,0.0,0.0004530841833911,287.05517578125,294.1499938964844,282.2193603515625,281.3077697753906,282.7447814941406,281.8583679199219,286.6991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012080748565495,2.1849166920162592e-09,0.0012080726446583,-0.0045360643416643,0.0,0.0,0.0,-0.0071097365580499,60.0,-3.73483681678772,-0.0,-9.950553447879429e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1974182128906,0.0,0.0,9.073017281480134e-05,297.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19744873046875,0.0,0.0,9.554326243232936e-05,297.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1999816894531,0.0,0.0,7.0567948569078e-05,297.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1961364746094,0.0,0.0,9.55432333284989e-05,297.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1979675292969,0.0,0.0,0.000453215878224,287.0531616210937,294.1499938964844,282.24365234375,281.3293151855469,282.7393798828125,281.8696594238281,286.6980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012084257323294,2.2178168190833958e-09,0.0012084235204383,-0.0046222060918807,0.0,0.0,0.0,-0.0071263988502323,60.0,-3.71414852142334,-0.0,-9.956335844663045e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1954040527344,0.0,0.0,9.07765861484222e-05,297.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1954650878906,0.0,0.0,9.559214231558144e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1979675292969,0.0,0.0,7.060405187075958e-05,297.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.19415283203125,0.0,0.0,9.559211321175098e-05,297.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1959533691406,0.0,0.0,0.0004534477193374,287.0511474609375,294.1499938964844,282.26861572265625,281.3514099121094,282.7342224121094,281.8816833496094,286.6969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012090435484424,2.2757529194450403e-09,0.0012090413365513,-0.0047738985158503,0.0,0.0,0.0,-0.0071557406336069,60.0,-3.693916320800781,-0.0,-9.966522895865637e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.19342041015625,0.0,0.0,9.084073099074884e-05,297.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1934814453125,0.0,0.0,9.56596850301139e-05,297.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1959533691406,0.0,0.0,7.065394311212003e-05,297.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1921691894531,0.0,0.0,9.565965592628344e-05,297.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1939697265625,0.0,0.0,0.0004537681234069,287.0491638183594,294.1499938964844,282.2942199707031,281.37408447265625,282.7293701171875,281.8946838378906,286.69580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098976876586,2.3558233142040312e-09,0.0012098953593522,-0.0049835434183478,0.0,0.0,0.0,-0.0071962927468121,60.0,-3.674108505249024,-0.0,-9.980610826687553e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1914367675781,0.0,0.0,9.0902773081325e-05,297.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19146728515625,0.0,0.0,9.572502312948929e-05,297.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1939697265625,0.0,0.0,7.07021972630173e-05,297.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1901550292969,0.0,0.0,9.572499402565882e-05,297.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.19195556640625,0.0,0.0,0.0004540780792012,287.0471496582031,294.1499938964844,282.3205261230469,281.3973083496094,282.724853515625,281.90875244140625,286.6946716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012107240036129,2.433274470803326e-09,0.0012107215588912,-0.0051863300614058,0.0,0.0,0.0,-0.0072355195879936,60.0,-3.654217481613159,-0.0,-9.994246852329525e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1894226074219,0.0,0.0,9.095076529774816e-05,297.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1894836425781,0.0,0.0,9.57755619310774e-05,297.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19195556640625,0.0,0.0,7.073952292557806e-05,297.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18817138671875,0.0,0.0,9.577553282724692e-05,297.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1899719238281,0.0,0.0,0.0004543178074527,287.045166015625,294.1499938964844,282.34747314453125,281.42108154296875,282.7206726074219,281.9239807128906,286.6935119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113631237298,2.493180550899865e-09,0.001211360679008,-0.0053431782871484,0.0,0.0,0.0,-0.0072658606804907,60.0,-3.633774995803833,-0.0,-1.0004799833041036e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1874389648437,0.0,0.0,9.09766458789818e-05,297.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1875,0.0,0.0,9.580281766830012e-05,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18994140625,0.0,0.0,7.07596555002965e-05,297.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.18621826171875,0.0,0.0,9.580278856446968e-05,297.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.18798828125,0.0,0.0,0.0004544470866676,287.0431823730469,294.1499938964844,282.37506103515625,281.44537353515625,282.716796875,281.94000244140625,286.6923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211707945913,2.5254796032214703e-09,0.0012117053847759,-0.0054277451708912,0.0,0.0,0.0,-0.0072822198271751,60.0,-3.6123337745666495,-0.0,-1.0010492701439945e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1854553222656,0.0,0.0,9.099077578866854e-05,297.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1855163574219,0.0,0.0,9.581769700162111e-05,297.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1879577636719,0.0,0.0,7.077064947225153e-05,297.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1842346191406,0.0,0.0,9.581766789779068e-05,297.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1859741210937,0.0,0.0,0.0004545176634564,287.04119873046875,294.1499938964844,282.4032897949219,281.4702453613281,282.7133178710937,281.956787109375,286.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012118958402425,2.543108390540283e-09,0.0012118932791054,-0.0054739010520279,0.0,0.0,0.0,-0.0072911474853754,60.0,-3.589557409286499,-0.0,-1.0013599904823425e-07,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1834716796875,0.0,0.0,9.090765524888413e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1835327148437,0.0,0.0,9.573015995556489e-05,297.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1859436035156,0.0,0.0,7.07059953128919e-05,297.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1822509765625,0.0,0.0,9.573013085173444e-05,297.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1839904785156,0.0,0.0,0.0004541024391073,287.0392150878906,294.1499938964844,282.43218994140625,281.49560546875,282.710205078125,281.9735412597656,286.6900329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012107897782698,2.4393072006745342e-09,0.001210787333548,-0.0052021238952875,0.0,0.0,0.0,-0.0072385822422802,60.0,-3.564955472946167,-0.0,-9.995309824262224e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1814880371094,0.0,0.0,9.076327842194588e-05,297.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1815490722656,0.0,0.0,9.557812154525892e-05,297.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1839599609375,0.0,0.0,7.05936981830746e-05,297.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1802673339844,0.0,0.0,9.557809244142844e-05,297.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1820068359375,0.0,0.0,0.0004533812461886,287.0372314453125,294.1499938964844,282.4617004394531,281.5215148925781,282.7073974609375,281.98895263671875,286.6888732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012088665971532,2.259030518203531e-09,0.0012088643852621,-0.0047301133163273,0.0,0.0,0.0,-0.0071472781710326,60.0,-3.536992073059082,-0.0,-9.963584091110533e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1795349121094,0.0,0.0,9.0613764768932e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1795654296875,0.0,0.0,9.54206843744032e-05,297.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1819763183594,0.0,0.0,7.047741382848471e-05,297.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1783142089844,0.0,0.0,9.542065527057277e-05,297.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1800537109375,0.0,0.0,0.0004526344127953,287.0352783203125,294.1499938964844,282.4918212890625,281.54791259765625,282.7049560546875,282.00299072265625,286.68768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001206875196658,2.0723434079883422e-09,0.0012068731011822,-0.0042413151822984,0.0,0.0,0.0,-0.0070527284406125,60.0,-3.5071732997894287,-0.0,-9.930784017342377e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17755126953125,0.0,0.0,9.045590559253468e-05,297.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1776123046875,0.0,0.0,9.525444329483436e-05,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17999267578125,0.0,0.0,7.035463204374537e-05,297.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1763610839844,0.0,0.0,9.525441419100388e-05,297.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1780700683594,0.0,0.0,0.0004518458736129,287.0333251953125,294.1499938964844,282.5225830078125,281.5748291015625,282.702880859375,282.0151062011719,286.6864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012047726195305,1.875233301973367e-09,0.0012047707568854,-0.0037252239417284,0.0,0.0,0.0,-0.0069528995081782,60.0,-3.475867509841919,-0.0,-9.89621042890576e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17559814453125,0.0,0.0,9.030717046698555e-05,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1756591796875,0.0,0.0,9.509782103123145e-05,297.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1780090332031,0.0,0.0,7.023895159363747e-05,297.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1744079589844,0.0,0.0,9.509779192740098e-05,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1761169433594,0.0,0.0,0.000451102911029,287.0313720703125,294.1499938964844,282.5539855957031,281.6022644042969,282.7011108398437,282.02557373046875,286.6853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012027913471683,1.6895168597486075e-09,0.0012027897173538,-0.0032389620319008,0.0,0.0,0.0,-0.0068588405847549,60.0,-3.4439172744750977,-0.0,-9.863690308975492e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17364501953125,0.0,0.0,9.01897728908807e-05,297.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1737060546875,0.0,0.0,9.497419523540884e-05,297.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1760559082031,0.0,0.0,7.014763832557946e-05,297.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1724548339844,0.0,0.0,9.49741661315784e-05,297.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1741638183594,0.0,0.0,0.0004505164979491,287.0294189453125,294.1499938964844,282.5859680175781,281.6301574707031,282.69976806640625,282.03424072265625,286.6841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012012273073196,1.5429285626922251e-09,0.0012012257939204,-0.002855148166418,0.0,0.0,0.0,-0.006784597877413,60.0,-3.4117987155914307,-0.0,-9.83806032195389e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17169189453125,0.0,0.0,9.012561349663883e-05,297.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1717529296875,0.0,0.0,9.490663069300354e-05,297.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.174072265625,0.0,0.0,7.009773253230378e-05,297.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705017089844,0.0,0.0,9.490660158917308e-05,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1722106933594,0.0,0.0,0.0004501959774643,287.0274963378906,294.1499938964844,282.6185607910156,281.6585388183594,282.69873046875,282.0420227050781,286.68292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012003722367808,1.4628045441611442e-09,0.0012003708397969,-0.0026453582104295,0.0,0.0,0.0,-0.0067440159618854,60.0,-3.380376100540161,-0.0,-9.824064761687624e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.16973876953125,0.0,0.0,9.012332884594798e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1697998046875,0.0,0.0,9.490422962699084e-05,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.172119140625,0.0,0.0,7.009596447460353e-05,297.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1685791015625,0.0,0.0,9.49042005231604e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1702575683594,0.0,0.0,0.0004501845978666,287.02557373046875,294.1499938964844,282.6517639160156,281.6874084472656,282.6981201171875,282.0496826171875,286.6817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012003413867205,1.459943610448988e-09,0.0012003399897366,-0.0026378673501312,0.0,0.0,0.0,-0.0067425654269754,60.0,-3.3504388332366943,-0.0,-9.82356596068712e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1678161621094,0.0,0.0,9.015804971568286e-05,297.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1678466796875,0.0,0.0,9.494079131400213e-05,297.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.170166015625,0.0,0.0,7.012296555330977e-05,297.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1666259765625,0.0,0.0,9.494076221017168e-05,297.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1683044433594,0.0,0.0,0.0004503579984884,287.0236511230469,294.1499938964844,282.685546875,281.7167358398437,282.6978454589844,282.0580749511719,286.6805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008034391328,1.5032745048770835e-09,0.0012008019257336,-0.0027513219974935,0.0,0.0,0.0,-0.0067645097151398,60.0,-3.321593761444092,-0.0,-9.831133240822965e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1658630371094,0.0,0.0,9.020388824865222e-05,297.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659240722656,0.0,0.0,9.498906001681462e-05,297.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.168212890625,0.0,0.0,7.015861774561927e-05,297.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1647033691406,0.0,0.0,9.498903818894178e-05,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1663513183594,0.0,0.0,0.0004505870165303,287.021728515625,294.1499938964844,282.7199401855469,281.7465209960937,282.6979675292969,282.0675964355469,286.6793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012014140374958,1.560497842056918e-09,0.0012014124076813,-0.0029011506121605,0.0,0.0,0.0,-0.0067934920080006,60.0,-3.2936580181121826,-0.0,-9.841131287657845e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,9.021101868711412e-05,297.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639709472656,0.0,0.0,9.499656880507246e-05,297.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.166259765625,0.0,0.0,7.016416202532127e-05,297.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16278076171875,0.0,0.0,9.4996539701242e-05,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1644287109375,0.0,0.0,0.0004506226105149,287.0198059082031,294.1499938964844,282.7548828125,281.7767639160156,282.69842529296875,282.0779113769531,286.6781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012015091488137,1.5693853994136475e-09,0.0012015076354146,-0.0029244211036711,0.0,0.0,0.0,-0.0067979949526488,60.0,-3.2653191089630127,-0.0,-9.842685244620952e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1619873046875,0.0,0.0,9.01786916074343e-05,297.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1620483398437,0.0,0.0,9.496252459939568e-05,297.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.164306640625,0.0,0.0,7.013901631580666e-05,297.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1608581542969,0.0,0.0,9.496250277152284e-05,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1624755859375,0.0,0.0,0.0004504611424636,287.0179138183594,294.1499938964844,282.7904357910156,281.80743408203125,282.6992492675781,282.08819580078125,286.6769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012010786449536,1.5290086974317774e-09,0.0012010771315544,-0.0028187015559524,0.0,0.0,0.0,-0.0067775463685393,60.0,-3.2355828285217285,-0.0,-9.835629555254854e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1600646972656,0.0,0.0,9.016202966449782e-05,297.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1600952148437,0.0,0.0,9.49449822655879e-05,297.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.162353515625,0.0,0.0,7.01260578352958e-05,297.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.158935546875,0.0,0.0,9.494495316175744e-05,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1605529785156,0.0,0.0,0.0004503779055085,287.0159912109375,294.1499938964844,282.8265380859375,281.83856201171875,282.700439453125,282.0982971191406,286.6756896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008561752736,1.5081915716308452e-09,0.0012008546618744,-0.0027641963679343,0.0,0.0,0.0,-0.0067670014686882,60.0,-3.204866886138916,-0.0,-9.83199370807597e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1581420898437,0.0,0.0,9.01106686796993e-05,297.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1581726074219,0.0,0.0,9.489090007264168e-05,297.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1604309082031,0.0,0.0,7.008611282799393e-05,297.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1570129394531,0.0,0.0,9.48908709688112e-05,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1586303710937,0.0,0.0,0.000450121355243,287.0140991210937,294.1499938964844,282.8632202148437,281.8701171875,282.7019958496094,282.1083068847656,286.67449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012001730501651,1.4440559858996947e-09,0.0012001716531813,-0.0025962674990296,0.0,0.0,0.0,-0.0067345243878662,60.0,-3.1735215187072754,-0.0,-9.820793422932185e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15631103515625,0.0,0.0,9.003873856272548e-05,297.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1563415527344,0.0,0.0,9.48151500779204e-05,297.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1585998535156,0.0,0.0,7.003016798989847e-05,297.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1551818847656,0.0,0.0,9.481512825004756e-05,297.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.15679931640625,0.0,0.0,0.000449762068456,287.0122985839844,294.1499938964844,282.90045166015625,281.9020690917969,282.7038879394531,282.1169128417969,286.6732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632126988843,1.318176345854738e-09,0.0011632114183157,-0.0023022904060781,0.0,0.0,0.0,-0.0064917360432446,60.0,-3.11608362197876,-0.0,-9.805118850181317e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15484619140625,0.0,0.0,4.4350595999276266e-05,297.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1548767089844,0.0,0.0,4.670332418754697e-05,297.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1571044921875,0.0,0.0,3.4494925785111263e-05,297.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1537170410156,0.0,0.0,4.670330963563174e-05,297.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1553039550781,0.0,0.0,0.000221540351049,287.0118713378906,294.1499938964844,282.9382629394531,281.9344482421875,282.7060241699219,282.12451171875,286.67205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793769033625,1.1990618498103343e-09,0.001079375622794,-0.0020729738753288,0.0,0.0,0.0,-0.0059920088388025,60.0,-2.960007905960083,-0.0,-2.3789912262373043e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.15411376953125,0.0,0.0,9.004886669572443e-05,297.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15411376953125,0.0,0.0,9.48258093558252e-05,297.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1563720703125,0.0,0.0,7.003804057603702e-05,297.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1529541015625,0.0,0.0,9.482578752795234e-05,297.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15460205078125,0.0,0.0,0.0004498126218095,287.0111083984375,294.1499938964844,282.9765930175781,281.9672546386719,282.7081298828125,282.13153076171875,286.6708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007539874641224,9.207780649056471e-10,0.0007539865910075,-0.0016667526215314,0.0,0.0,0.0,-0.0042548011988401,60.0,-2.5820086002349854,-0.0,-9.8073201115767e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.15478515625,0.0,0.0,3.99858872697223e-05,297.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.15478515625,0.0,0.0,4.210707265883684e-05,297.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1570739746094,0.0,0.0,3.110014949925244e-05,297.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.15362548828125,0.0,0.0,4.210706174490042e-05,297.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1553039550781,0.0,0.0,0.0001997377403313,287.0108337402344,294.1499938964844,283.0154724121094,282.0004272460937,282.7100830078125,282.1374206542969,286.669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006518528680317,7.592442230475172e-10,0.0006518521113321,-0.0013442129129543,0.0,0.0,0.0,-0.0036415737122297,60.0,-2.133610963821411,-0.0,-1.9337809575858955e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.15679931640625,0.0,0.0,3.7761801650049165e-05,297.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,3.976500374847092e-05,297.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1590881347656,0.0,0.0,2.937030512839556e-05,297.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.155517578125,0.0,0.0,3.9764992834534496e-05,297.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.15728759765625,0.0,0.0,0.0001886279787868,287.0109558105469,294.1499938964844,283.0549011230469,282.03399658203125,282.7120666503906,282.14288330078125,286.66851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004868489340879,5.880614328823697e-10,0.0004868483229074,-0.0010591747704893,0.0,0.0,0.0,-0.0027334939222782,60.0,-1.6891223192214966,-0.0,-1.7246430061845786e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.15899658203125,0.0,0.0,3.198927879566327e-05,297.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.15887451171875,0.0,0.0,3.368625766597688e-05,297.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.16131591796875,0.0,0.0,2.488056088623125e-05,297.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576538085937,0.0,0.0,3.368624675204046e-05,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1595153808594,0.0,0.0,0.0001597930240677,287.0119934082031,294.1499938964844,283.0948486328125,282.0679626464844,282.7142028808594,282.1492004394531,286.6673278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004260633722878,5.118254708946779e-10,0.0004260628484189,-0.0009195347665809,0.0,0.0,0.0,-0.0023903641849756,60.0,-1.3412048816680908,-0.0,-1.2376635716293553e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615905761719,0.0,0.0,3.074905907851644e-05,297.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1614074707031,0.0,0.0,3.23802451021038e-05,297.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,2.391594534856268e-05,297.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1601867675781,0.0,0.0,3.2380237826146185e-05,297.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1621398925781,0.0,0.0,0.0001535978808533,287.0140380859375,294.1499938964844,283.1353454589844,282.102294921875,282.7164001464844,282.15606689453125,286.6661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004020998603664,4.845250867191453e-10,0.0004020993656013,-0.00087172514759,0.0,0.0,0.0,-0.0022568912245333,60.0,-1.1429978609085083,-0.0,-1.1435558278094504e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,3.021841257577762e-05,297.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.16363525390625,0.0,0.0,3.182145155733451e-05,297.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.166259765625,0.0,0.0,2.350322210986633e-05,297.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1623840332031,0.0,0.0,3.182144064339809e-05,297.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1644287109375,0.0,0.0,0.0001509471912868,287.0157775878906,294.1499938964844,283.17633056640625,282.136962890625,282.7186584472656,282.1631164550781,286.6650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000402474834118,4.8348924863717e-10,0.0004024743684567,-0.0008686269866302,0.0,0.0,0.0,-0.0022580241784453,60.0,-1.0412390232086182,-0.0,-1.1044270387117194e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1664123535156,0.0,0.0,3.005164580827113e-05,297.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1661071777344,0.0,0.0,3.1645835406379774e-05,297.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1688232421875,0.0,0.0,2.337351361347828e-05,297.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16485595703125,0.0,0.0,3.164582813042216e-05,297.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1669921875,0.0,0.0,0.0001501141668995,287.0180358886719,294.1499938964844,283.21783447265625,282.1720275878906,282.7210388183594,282.1702575683594,286.6638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004002539499197,4.808212716866933e-10,0.0004002534551545,-0.0008638337021693,0.0,0.0,0.0,-0.0022455640137195,60.0,-0.9862046837806702,-0.0,-1.0922706294991258e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1687316894531,0.0,0.0,2.884899004129693e-05,297.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1683959960937,0.0,0.0,3.0379382224055007e-05,297.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1711730957031,0.0,0.0,2.2438114683609456e-05,297.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1671142578125,0.0,0.0,3.03793749480974e-05,297.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1693115234375,0.0,0.0,0.0001441066415281,287.0201721191406,294.1499938964844,283.2598876953125,282.2074279785156,282.7234802246094,282.17755126953125,286.6627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003878224815707,4.6517123486466966e-10,0.0003878220159094,-0.0008351209689863,0.0,0.0,0.0,-0.002175351139158,60.0,-0.9492843747138976,-0.0,-1.0065954292315382e-08,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1709289550781,0.0,0.0,2.7039610358770005e-05,297.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705322265625,0.0,0.0,2.8474018108681776e-05,297.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.17340087890625,0.0,0.0,2.1030818970757537e-05,297.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1692199707031,0.0,0.0,2.847400901373476e-05,297.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1715393066406,0.0,0.0,0.000135068417876,287.0223999023437,294.1499938964844,283.3023986816406,282.2431640625,282.72589111328125,282.18505859375,286.6615905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003622108488343,4.3470627097974557e-10,0.0003622104122769,-0.0007806397043168,0.0,0.0,0.0,-0.0020318578463047,60.0,-0.8984755277633667,-0.0,-8.842896193073102e-09,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
