time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12116460,297.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1728515625,0.0,0.0,2.4090497390716337e-05,297.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1723937988281,0.0,0.0,2.536845931899734e-05,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1753234863281,0.0,0.0,1.873706241894979e-05,297.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.17108154296875,0.0,0.0,2.5368452043039724e-05,297.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1734619140625,0.0,0.0,0.0001203369902214,287.024169921875,294.1499938964844,283.3454284667969,282.2792663574219,282.7253112792969,282.188232421875,286.6604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003244759864173,3.8906738941690833e-10,0.0003244756080675,-0.0006983891362324,0.0,0.0,0.0,-0.0018199502956122,60.0,-0.7464256286621094,-0.0,-7.019160808141578e-09,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1747741699219,0.0,0.0,1.873903784144204e-05,297.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1742553710937,0.0,0.0,1.9733113731490448e-05,297.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.17724609375,0.0,0.0,1.457481448596809e-05,297.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.17291259765625,0.0,0.0,1.973310827452224e-05,297.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1753845214844,0.0,0.0,9.360535477753729e-05,287.026123046875,294.1499938964844,283.3889465332031,282.315673828125,282.72418212890625,282.1909484863281,286.6593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002668897795956,3.1715588488800956e-10,0.0002668894594535,-0.0005669187521561,0.0,0.0,0.0,-0.0014950856566429,60.0,-0.6032282114028931,-0.0,-4.24705826063132e-09,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.17413330078125,0.0,0.0,-4.714755505119683e-06,297.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1736145019531,0.0,0.0,-4.964865638612537e-06,297.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1766357421875,0.0,0.0,-3.6670337522082255e-06,297.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1723022460937,0.0,0.0,-4.964864274370484e-06,297.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1747436523437,0.0,0.0,-2.3551174308522604e-05,287.0258483886719,294.1499938964844,283.4330139160156,282.3524475097656,282.7042236328125,282.1900634765625,286.6582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002704446378629,2.583350755536173e-10,0.0002704443759284,-0.0004087230481673,0.0,0.0,0.0,-0.0014738207682967,60.0,-0.383811205625534,-0.0,-2.6885116355401806e-10,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1815185546875,0.0,0.0,1.229445479111746e-05,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1807861328125,0.0,0.0,1.2946656170242932e-05,297.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1840515136719,0.0,0.0,9.562359082337936e-06,297.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1794128417969,0.0,0.0,1.2946652532264125e-05,297.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.18212890625,0.0,0.0,6.141333869891241e-05,287.03826904296875,294.1499938964844,283.4774475097656,282.389404296875,282.71014404296875,282.1963195800781,286.65728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001637506793485,1.9671153594913446e-10,0.0001637504756217,-0.0003534075804054,0.0,0.0,0.0,-0.0009186966344714,60.0,-0.4504354000091553,-0.0,-1.8281514080342727e-09,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1820373535156,0.0,0.0,9.29762791201938e-06,297.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1813049316406,0.0,0.0,9.790851436264347e-06,297.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1845703125,0.0,0.0,7.2314919634663966e-06,297.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.179931640625,0.0,0.0,9.790848707780242e-06,297.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1826477050781,0.0,0.0,4.6443565224763006e-05,287.0393371582031,294.1499938964844,283.5223999023437,282.4267578125,282.7108764648437,282.19940185546875,286.65625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000123835823615,1.4876234966099128e-10,0.000123835663544,-0.000267263065325,0.0,0.0,0.0,-0.0006947607034817,60.0,-0.3635686337947845,-0.0,-1.0455333265824152e-09,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1823425292969,0.0,0.0,6.994642262725392e-06,297.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1816101074219,0.0,0.0,7.36569700166001e-06,297.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.18487548828125,0.0,0.0,5.440280347102089e-06,297.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1802062988281,0.0,0.0,7.365694727923255e-06,297.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1829528808594,0.0,0.0,3.4939679608214647e-05,287.0400390625,294.1499938964844,283.5678405761719,282.4643859863281,282.7113037109375,282.2013244628906,286.6552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-9.316217619925736e-05,1.1191450544068003e-10,9.316205978393556e-05,-0.0002010630560107,0.0,0.0,0.0,-0.0005226711509749,60.0,-0.2815140187740326,-0.0,-5.917313861125706e-10,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1825256347656,0.0,0.0,5.37075538886711e-06,297.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817626953125,0.0,0.0,5.655665518133901e-06,297.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18505859375,0.0,0.0,4.1772564145503566e-06,297.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1803894042969,0.0,0.0,5.655664153891848e-06,297.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1831359863281,0.0,0.0,2.682803096831776e-05,287.0404663085937,294.1499938964844,283.6137084960937,282.5022888183594,282.7115783691406,282.2025146484375,286.6542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-7.1533395384904e-05,8.593213640661901e-11,7.153331534937024e-05,-0.000154383786139,0.0,0.0,0.0,-0.0004013264551758,60.0,-0.2146588861942291,-0.0,-3.488705990761787e-10,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1826477050781,0.0,0.0,4.275073024473386e-06,297.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.181884765625,0.0,0.0,4.501858711591922e-06,297.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1851806640625,0.0,0.0,3.32505851474707e-06,297.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1805114746094,0.0,0.0,4.50185780209722e-06,297.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1832580566406,0.0,0.0,2.135487193299923e-05,287.04071044921875,294.1499938964844,283.6600646972656,282.5404968261719,282.7117614746094,282.2033386230469,286.6532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-5.693972343578935e-05,6.840098626392788e-11,5.693965431419201e-05,-0.0001228877372341,0.0,0.0,0.0,-0.000319451035466,60.0,-0.1637167334556579,-0.0,-2.2104498786923443e-10,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1827087402344,0.0,0.0,3.557128593456582e-06,297.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.18194580078125,0.0,0.0,3.7458285078173503e-06,297.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.18524169921875,0.0,0.0,2.766656962194247e-06,297.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1805725097656,0.0,0.0,3.745827598322649e-06,297.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1833190917969,0.0,0.0,1.7768590623745695e-05,287.0408630371094,294.1499938964844,283.7068786621094,282.5789489746094,282.7118530273437,282.2038269042969,286.6523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-4.737739800475538e-05,5.6913883328402186e-11,4.7377339797094464e-05,-0.0001022502692649,0.0,0.0,0.0,-0.0002658031589817,60.0,-0.1296294033527374,-0.0,-1.5303568134950038e-10,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1827392578125,0.0,0.0,2.997412138938671e-06,297.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1819763183594,0.0,0.0,3.156420007144334e-06,297.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.185302734375,0.0,0.0,2.331321638848749e-06,297.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1806030273437,0.0,0.0,3.156419097649632e-06,297.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1833801269531,0.0,0.0,1.4972691133152694e-05,287.0409851074219,294.1499938964844,283.7541198730469,282.61767578125,282.7119445800781,282.2041931152344,286.6513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-3.9922495489008725e-05,4.7958442772610965e-11,3.992244819528423e-05,-8.616106060799211e-05,0.0,0.0,0.0,-0.0002239786699647,60.0,-0.104028508067131,-0.0,-1.0866420263599963e-10,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1827697753906,0.0,0.0,2.487725851096912e-06,297.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1820373535156,0.0,0.0,2.6196958060609177e-06,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1853332519531,0.0,0.0,1.93489881894493e-06,297.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1806335449219,0.0,0.0,2.619695123939892e-06,297.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.18341064453125,0.0,0.0,1.242670350620756e-05,287.04107666015625,294.1499938964844,283.80181884765625,282.6566467285156,282.7120056152344,282.2044677734375,286.6504821777344,0.0,0.0,0.0,0.0,1.0,1.0,-3.3134070690721273e-05,3.9803507712044e-11,3.3134030672954395e-05,-7.151017780415714e-05,0.0,0.0,0.0,-0.0001858932810137,60.0,-0.0846859812736511,-0.0,-7.485118080907682e-11,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18280029296875,0.0,0.0,1.979732132895151e-06,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1820373535156,0.0,0.0,2.0847537598456256e-06,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.18536376953125,0.0,0.0,1.5397924926219275e-06,297.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1806640625,0.0,0.0,2.0847530777246e-06,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1834411621094,0.0,0.0,9.889169632515404e-06,287.0411376953125,294.1499938964844,283.8499450683594,282.69586181640625,282.7120361328125,282.20465087890625,286.64959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.636816498124972e-05,3.1675728012769966e-11,2.636813405842986e-05,-5.6907916587078944e-05,0.0,0.0,0.0,-0.0001479342608945,60.0,-0.0678532049059867,-0.0,-4.740306758233004e-11,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1828308105469,0.0,0.0,1.4792059346291353e-06,297.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1820678710937,0.0,0.0,1.5576754321955375e-06,297.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.18536376953125,0.0,0.0,1.1504940857776091e-06,297.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1806945800781,0.0,0.0,1.5576750911350246e-06,297.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1834411621094,0.0,0.0,7.388938684016466e-06,287.04119873046875,294.1499938964844,283.8985290527344,282.7353210449219,282.7120666503906,282.2047424316406,286.64874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9701634300872684e-05,2.3667312901154425e-11,1.970161065401044e-05,-4.252017606631853e-05,0.0,0.0,0.0,-0.0001105328119592,60.0,-0.0530897974967956,-0.0,-2.6463720104175078e-11,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1828308105469,0.0,0.0,1.0274596888848464e-06,297.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1820678710937,0.0,0.0,1.0819647968673962e-06,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.18536376953125,0.0,0.0,7.991357620085182e-07,297.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1806945800781,0.0,0.0,1.0819645694937208e-06,297.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1834411621094,0.0,0.0,5.132373189553618e-06,287.04119873046875,294.1499938964844,283.947509765625,282.7749938964844,282.7120666503906,282.2048034667969,286.6478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.3684916666534264e-05,1.64394834550885e-11,1.3684900295629632e-05,-2.9534798159147613e-05,0.0,0.0,0.0,-7.677696703467518e-05,60.0,-0.0395738631486892,-0.0,-1.2768009739760888e-11,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1828308105469,0.0,0.0,6.639290290877398e-07,297.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1820678710937,0.0,0.0,6.99149381944153e-07,297.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.18536376953125,0.0,0.0,5.163894911675015e-07,297.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1806640625,0.0,0.0,6.991492114138964e-07,297.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1834411621094,0.0,0.0,3.316462198199588e-06,287.0411682128906,294.1499938964844,283.9969177246094,282.8149108886719,282.7120666503906,282.204833984375,286.6470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.842966053634882e-06,1.0622924415115698e-11,8.84295513969846e-06,-1.9084907762589864e-05,0.0,0.0,0.0,-4.961200465913862e-05,60.0,-0.0279818922281265,-0.0,-5.331346475401233e-12,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18280029296875,0.0,0.0,3.861687503103895e-07,297.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1820373535156,0.0,0.0,4.0665437950337946e-07,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.18536376953125,0.0,0.0,3.003536335199897e-07,297.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1806640625,0.0,0.0,4.066542658165418e-07,297.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1834411621094,0.0,0.0,1.9289923329779413e-06,287.0411682128906,294.1499938964844,284.0467224121094,282.8550109863281,282.7120666503906,282.204833984375,286.64630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.143516773387091e-06,6.178813103524528e-12,5.143510406924179e-06,-1.110070661525242e-05,0.0,0.0,0.0,-2.885684079956264e-05,60.0,-0.0185709614306688,-0.0,-1.803631571352382e-12,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.18280029296875,0.0,0.0,2.010491186865693e-07,297.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1820373535156,0.0,0.0,2.1171446462631138e-07,297.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18536376953125,0.0,0.0,1.563716267583004e-07,297.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1806640625,0.0,0.0,2.117143935720378e-07,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1834411621094,0.0,0.0,1.004281784844352e-06,287.0411682128906,294.1499938964844,284.0969543457031,282.89532470703125,282.7120666503906,282.204833984375,286.6455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-2.67786481344956e-06,3.216864058117053e-12,2.6778616302181035e-06,-5.779339517175686e-06,0.0,0.0,0.0,-1.5023702871985734e-05,60.0,-0.0116544412449002,-0.0,-4.888751621405507e-13,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18280029296875,0.0,0.0,8.036080600959394e-08,297.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1820373535156,0.0,0.0,8.462381373419704e-08,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18536376953125,0.0,0.0,6.25028775402825e-08,297.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1806640625,0.0,0.0,8.462379241791498e-08,297.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1834411621094,0.0,0.0,4.014187879874953e-07,287.0411682128906,294.1499938964844,284.1475524902344,282.93585205078125,282.7120666503906,282.204833984375,286.644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.070385224011261e-06,1.2858258294917713e-12,1.070383973456046e-06,-2.310083800693974e-06,0.0,0.0,0.0,-6.005226168781519e-06,60.0,-0.0065071159042418,-0.0,-7.810559246894044e-14,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.18280029296875,0.0,0.0,2.07304573507372e-08,297.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1820373535156,0.0,0.0,2.18301732246573e-08,298.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18536376953125,0.0,0.0,1.6123696156000733e-08,297.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1806640625,0.0,0.0,2.1830167895586783e-08,297.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1834411621094,0.0,0.0,1.0355289958852157e-07,287.0411682128906,294.1499938964844,284.1985778808594,282.9765319824219,282.7120666503906,282.204833984375,286.6440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-2.761415203167417e-07,3.316837906761072e-13,2.761411792562285e-07,-5.959549866929592e-07,0.0,0.0,0.0,-1.54924055095762e-06,60.0,-0.0034198444336652,-0.0,-5.197701213795767e-15,0.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.18280029296875,0.0,0.050000000745058,4.1651773696749207e-10,297.6607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1820373535156,0.0,0.050000000745058,4.3861334009243075e-10,298.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.18536376953125,0.0,0.050000000745058,3.2395841564891715e-10,297.600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1806640625,0.0,0.050000000745058,4.3861322907012813e-10,297.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1834411621094,0.0,0.050000000745058,2.080591920972097e-09,287.0411682128906,291.1499938964844,284.25,283.0174255371094,282.7120666503906,282.204833984375,286.64337158203125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-5.544831260806404e-09,6.625962240225337e-15,5.5448245994682566e-09,-1.1968571023146524e-08,0.0,0.0,0.0,-3.109744284301996e-08,60.0,-0.0015086439670994,-0.0,-2.0982662532665657e-18,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.808349609375,0.6989368200302124,0.050000000745058,0.0407158285379409,297.6376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8081970214844,0.6989368200302124,0.050000000745058,0.0428757295012474,297.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8088684082031,0.6989368200302124,0.050000000745058,0.0316678695380687,297.5789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8078918457031,0.6989368200302124,0.050000000745058,0.0428757257759571,297.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8084716796875,0.6989368200302124,0.050000000745058,0.203383982181549,286.7239685058594,291.1499938964844,284.3018493652344,283.05841064453125,291.2852783203125,294.548828125,286.77301025390625,1.0,0.1109332665801048,0.0121603980660438,0.0121603980660438,1.0,1.0,-0.5403156876564026,1.3090914308122592e-06,0.5403143763542175,-0.2381485998630523,0.0,0.0,0.0,6.828577518463135,60.0,835.6377563476562,-0.0,15.394994735717772,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1987609863281,0.6873486042022705,0.050000000745058,0.0450926311314106,297.5955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.19873046875,0.6873486042022705,0.050000000745058,0.0474847108125686,297.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.19879150390625,0.6873486042022705,0.050000000745058,0.0350720472633838,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.19873046875,0.6873486042022705,0.050000000745058,0.0474847108125686,297.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1987609863281,0.6873486042022705,0.050000000745058,0.2252470254898071,287.3041687011719,291.1499938964844,284.35418701171875,283.0994873046875,291.9449768066406,297.7001037597656,287.6841125488281,1.0,0.1233630999922752,0.0243207961320877,0.0243207961320877,1.0,1.0,-0.6005718111991882,5.901353688386735e-06,0.6005659103393555,-0.2630379498004913,0.0,0.0,0.0,8.644245147705078,60.0,1617.2130126953125,-0.0,21.2622013092041,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0023498535156,0.6309602856636047,0.050000000745058,0.0453994646668434,297.5618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0023498535156,0.6309602856636047,0.050000000745058,0.0478078238666057,297.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0023498535156,0.6309602856636047,0.050000000745058,0.0353106930851936,297.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0023498535156,0.6309602856636047,0.050000000745058,0.0478078238666057,297.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0023498535156,0.6309602856636047,0.050000000745058,0.2267797291278839,288.10906982421875,291.1499938964844,284.406982421875,283.140625,291.9560546875,297.8301696777344,288.3576965332031,1.0,0.1344452649354934,0.0364811941981315,0.0364811941981315,1.0,1.0,-0.6046569347381592,2.132648660335689e-05,0.6046356558799744,-0.2646201252937317,0.0,0.0,0.0,12.603412628173828,60.0,1614.9683837890625,-0.0,25.648456573486328,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5678405761719,0.5955363512039185,0.050000000745058,0.045554582029581,297.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5678405761719,0.5955363512039185,0.050000000745058,0.0479711703956127,297.8625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5678405761719,0.5955363512039185,0.050000000745058,0.0354313440620899,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5678405761719,0.5955363512039185,0.050000000745058,0.0479711703956127,297.7944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5678405761719,0.5955363512039185,0.050000000745058,0.2275545746088028,288.6412658691406,291.1499938964844,284.4602355957031,283.1817932128906,291.9626159667969,297.8042297363281,288.822998046875,1.0,0.1445337533950805,0.0486415922641754,0.0486415922641754,1.0,1.0,-0.606717050075531,6.923302862560377e-05,0.6066478490829468,-0.2653869092464447,0.0,0.0,0.0,16.624088287353516,60.0,1454.5877685546875,-0.0,29.9714298248291,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0032958984375,0.5672198534011841,0.050000000745058,0.0457025170326232,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0032958984375,0.5672198534011841,0.050000000745058,0.0481269508600235,297.8418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0032958984375,0.5672198534011841,0.050000000745058,0.0355464033782482,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0032958984375,0.5672198534011841,0.050000000745058,0.0481269508600235,297.76837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0032958984375,0.5672198534011841,0.050000000745058,0.2282935380935669,289.0630187988281,291.1499938964844,284.513916015625,283.2229919433594,291.9725646972656,297.7765808105469,289.220458984375,1.0,0.1536643058061599,0.0608019903302192,0.0608019903302192,1.0,1.0,-0.6086814999580383,0.0002026359870797,0.608478844165802,-0.2660304009914398,0.0,0.0,0.0,20.576997756958008,60.0,1287.5447998046875,-0.0,34.24382400512695,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.8431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3833312988281,0.5454182624816895,0.050000000745058,0.0458454899489879,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3833312988281,0.5454182624816895,0.050000000745058,0.0482775084674358,297.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3833312988281,0.5454182624816895,0.050000000745058,0.0356576032936573,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3833312988281,0.5454182624816895,0.050000000745058,0.0482775084674358,297.74737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3833312988281,0.5454182624816895,0.050000000745058,0.2290077060461044,289.4361572265625,291.1499938964844,284.5679931640625,283.26416015625,291.9817199707031,297.75396728515625,289.5770568847656,1.0,0.1618754714727401,0.2486415952444076,0.2486415952444076,0.9973318576812744,1.0,-0.6105802059173584,0.0472585633397102,0.5633216500282288,-0.2199556827545166,0.0,0.0,0.0,24.40642166137696,60.0,1133.3768310546875,-0.0,38.38664245605469,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.83453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7235412597656,0.5288659930229187,0.050000000745058,0.0459813550114631,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7235412597656,0.5288659930229187,0.050000000745058,0.0484205782413482,297.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7235412597656,0.5288659930229187,0.050000000745058,0.0357632748782634,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7235412597656,0.5288659930229187,0.050000000745058,0.0484205782413482,297.730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7235412597656,0.5288659930229187,0.050000000745058,0.2296863794326782,289.77069091796875,291.1499938964844,284.6224670410156,283.30535888671875,291.98779296875,297.73590087890625,289.89617919921875,1.0,0.1692181229591369,0.4364812076091766,0.4364812076091766,0.9946637153625488,1.0,-0.6123848557472229,0.1549820452928543,0.4574028253555298,-0.1134410053491592,0.0,0.0,0.0,28.05390167236328,60.0,992.8594360351562,-0.0,42.32971954345703,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.02685546875,0.5163601636886597,0.050000000745058,0.0461081452667713,297.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02685546875,0.5163601636886597,0.050000000745058,0.0485540963709354,297.8078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.02685546875,0.5163601636886597,0.050000000745058,0.0358618907630443,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.02685546875,0.5163601636886597,0.050000000745058,0.0485540963709354,297.7177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.02685546875,0.5163601636886597,0.050000000745058,0.2303197234869003,290.06866455078125,291.1499938964844,284.67730712890625,283.34649658203125,291.9953918457031,297.72174072265625,290.1796875,1.0,0.1757594496011734,0.6243208050727844,0.6243208050727844,0.991995632648468,1.0,-0.6140682101249695,0.2570981383323669,0.3569700717926025,-0.0124270757660269,0.0,0.0,0.0,31.45775985717773,60.0,866.3460083007812,-0.0,46.0323371887207,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2937927246094,0.5068222880363464,0.050000000745058,0.0462247990071773,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2937927246094,0.5068222880363464,0.050000000745058,0.0486769415438175,297.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2937927246094,0.5068222880363464,0.050000000745058,0.0359526239335536,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2937927246094,0.5068222880363464,0.050000000745058,0.0486769415438175,297.707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2937927246094,0.5068222880363464,0.050000000745058,0.2309024482965469,290.3298645019531,291.1499938964844,284.73248291015625,283.3876037597656,291.6687316894531,297.7108459472656,290.418701171875,1.0,0.1815714836120605,0.8121603727340698,0.8121603727340698,0.9893274903297424,1.0,-0.6156166195869446,0.2896617352962494,0.3259548842906952,0.0193943493068218,0.0,0.0,0.0,34.58142852783203,60.0,693.2233276367188,-0.0,49.47334289550781,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.82861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4862365722656,0.4993525147438049,0.050000000745058,0.0463315472006797,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4862365722656,0.4993525147438049,0.050000000745058,0.0487893521785736,297.7989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4862365722656,0.4993525147438049,0.050000000745058,0.0360356494784355,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4862365722656,0.4993525147438049,0.050000000745058,0.0487893521785736,297.7001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4862365722656,0.4993525147438049,0.050000000745058,0.2314356714487075,290.5093688964844,291.1499938964844,284.7879943847656,283.4286499023437,291.4983215332031,297.7025451660156,290.5621337890625,1.0,0.1867211163043975,1.0,1.0,0.9866593480110168,1.0,-0.6170338988304138,0.2970646917819977,0.3199692368507385,0.0262122955173254,0.0,0.0,0.0,37.43681716918945,60.0,504.8304748535156,-0.0,52.64258575439453,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.83013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6169738769531,0.4933227002620697,0.050000000745058,0.0464285761117935,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6169738769531,0.4933227002620697,0.050000000745058,0.0488915257155895,297.79644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6169738769531,0.4933227002620697,0.050000000745058,0.0361111126840114,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6169738769531,0.4933227002620697,0.050000000745058,0.0488915257155895,297.6943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6169738769531,0.4933227002620697,0.050000000745058,0.2319203466176986,290.6347351074219,291.1499938964844,284.84381103515625,283.4696350097656,291.50347900390625,297.6961364746094,290.6836242675781,1.0,0.1912698894739151,1.0,1.0,0.9881027340888976,1.0,-0.6183221936225891,0.2978324294090271,0.3204897344112396,0.0264740511775016,0.0,0.0,0.0,40.03141403198242,60.0,406.0203552246094,-0.0,55.53700256347656,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7406005859375,0.4882974326610565,0.050000000745058,0.0465162210166454,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7406005859375,0.4882974326610565,0.050000000745058,0.0489838235080242,297.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7406005859375,0.4882974326610565,0.050000000745058,0.0361792854964733,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7406005859375,0.4882974326610565,0.050000000745058,0.0489838235080242,297.6898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7406005859375,0.4882974326610565,0.050000000745058,0.2323581576347351,290.7581481933594,290.6499938964844,284.8999328613281,283.510498046875,291.5286865234375,297.6912536621094,290.8066101074219,1.0,0.1952777951955795,1.0,1.0,0.9895461201667786,1.0,-0.6194859147071838,0.2983554899692535,0.3211303949356079,0.026540882885456,0.0,0.0,0.0,42.37519073486328,48.0,349.4213562011719,-0.0,58.1617546081543,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.859375,0.4858838319778442,0.050000000745058,0.0465600006282329,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.859375,0.4858838319778442,0.050000000745058,0.0490299239754676,297.7940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.859375,0.4858838319778442,0.050000000745058,0.0362133346498012,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.859375,0.4858838319778442,0.050000000745058,0.0490299239754676,297.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.859375,0.4858838319778442,0.050000000745058,0.232576847076416,290.8757629394531,290.6499938964844,284.956298828125,283.55126953125,291.5546875,297.6876525878906,290.9195556640625,1.0,0.1969271898269653,1.0,1.0,0.9909895062446594,1.0,-0.6200670599937439,0.2986037135124206,0.3214633464813232,0.0265643429011106,0.0,0.0,0.0,43.54588317871094,48.0,305.58563232421875,-0.0,59.4763298034668,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96636962890625,0.4853776693344116,0.050000000745058,0.0465692803263664,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.96636962890625,0.4853776693344116,0.050000000745058,0.0490396954119205,297.7939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.96636962890625,0.4853776693344116,0.050000000745058,0.0362205505371093,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96636962890625,0.4853776693344116,0.050000000745058,0.0490396954119205,297.6845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.96636962890625,0.4853776693344116,0.050000000745058,0.23262320458889,290.98095703125,290.1499938964844,285.012939453125,283.5918884277344,291.5812072753906,297.6851806640625,291.01971435546875,1.0,0.1971756219863891,1.0,1.0,0.9924328923225404,1.0,-0.6201902627944946,0.2986370921134949,0.3215531408786773,0.0265511348843574,0.0,0.0,0.0,43.79407501220703,36.0,269.0349426269531,-0.0,59.75531005859375,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06109619140625,0.4864014387130737,0.050000000745058,0.0465505421161651,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06109619140625,0.4864014387130737,0.050000000745058,0.0490199625492095,297.7944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06109619140625,0.4864014387130737,0.050000000745058,0.0362059772014617,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06109619140625,0.4864014387130737,0.050000000745058,0.0490199625492095,297.6832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06109619140625,0.4864014387130737,0.050000000745058,0.2325295954942703,291.0740051269531,290.1499938964844,285.0697937011719,283.63238525390625,291.60821533203125,297.6836242675781,291.1083984375,1.0,0.1961714029312133,1.0,1.0,0.9938762784004213,1.0,-0.6199413537979126,0.29849573969841,0.3214456439018249,0.0265089236199855,0.0,0.0,0.0,43.29297256469727,36.0,238.2874298095703,-0.0,59.19206619262695,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.4887805581092834,0.050000000745058,0.0465075708925724,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.4887805581092834,0.050000000745058,0.0489747114479541,297.7952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.4887805581092834,0.050000000745058,0.0361725538969039,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.4887805581092834,0.050000000745058,0.0489747114479541,297.6826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.4887805581092834,0.050000000745058,0.2323149442672729,291.1566772460937,289.6499938964844,285.1268615722656,283.6727294921875,291.6348571777344,297.68280029296875,291.18731689453125,1.0,0.1940680593252182,1.0,1.0,0.9922590851783752,1.0,-0.6193708181381226,0.2982503175735473,0.3211205005645752,0.0264884959906339,0.0,0.0,0.0,42.14391326904297,25.0,212.2796630859375,-0.0,57.9022102355957,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
