time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12118620,297.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2201538085937,0.4922630786895752,0.050000000745058,0.0464465878903865,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2201538085937,0.4922630786895752,0.050000000745058,0.0489104948937892,297.7965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2201538085937,0.4922630786895752,0.050000000745058,0.0361251235008239,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2201538085937,0.4922630786895752,0.050000000745058,0.0489104948937892,297.6826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2201538085937,0.4922630786895752,0.050000000745058,0.2320103198289871,291.2304382324219,289.6499938964844,285.1841125488281,283.712890625,291.6615600585937,297.6826171875,291.2579040527344,1.0,0.1911416053771972,1.0,1.0,0.9906418919563292,1.0,-0.6185610890388489,0.2978959679603576,0.3206651508808136,0.0264526735991239,0.0,0.0,0.0,40.51323699951172,25.0,190.2699584960937,-0.0,56.0756721496582,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.85968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2874755859375,0.496880441904068,0.050000000745058,0.046370156109333,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2874755859375,0.496880441904068,0.050000000745058,0.048830009996891,297.798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2874755859375,0.496880441904068,0.050000000745058,0.0360656790435314,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2874755859375,0.496880441904068,0.050000000745058,0.048830009996891,297.6830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2874755859375,0.496880441904068,0.050000000745058,0.2316285371780395,291.2967224121094,289.1499938964844,285.2415466308594,283.7528381347656,291.6885986328125,297.6828918457031,291.3215637207031,1.0,0.1874310821294784,1.0,1.0,0.9890246987342834,1.0,-0.6175463199615479,0.2974452972412109,0.3201010525226593,0.0264012292027473,0.0,0.0,0.0,38.469459533691406,25.0,171.7510528564453,-0.0,53.79296875,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3482971191406,0.5007474422454834,0.050000000745058,0.0463104881346225,297.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3482971191406,0.5007474422454834,0.050000000745058,0.0487671718001365,297.7998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3482971191406,0.5007474422454834,0.050000000745058,0.0360192693769931,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3482971191406,0.5007474422454834,0.050000000745058,0.0487671718001365,297.68389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3482971191406,0.5007474422454834,0.050000000745058,0.231330469250679,291.3567199707031,289.1499938964844,285.29913330078125,283.7926025390625,291.71588134765625,297.68359375,291.3793640136719,1.0,0.1847412139177322,1.0,1.0,0.9874075055122375,1.0,-0.6167539954185486,0.2971002757549286,0.3196537494659424,0.0263658557087183,0.0,0.0,0.0,36.87382125854492,25.0,156.31011962890625,-0.0,52.015869140625,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4038391113281,0.5042012333869934,0.050000000745058,0.0462605915963649,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4038391113281,0.5042012333869934,0.050000000745058,0.048714630305767,297.8018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4038391113281,0.5042012333869934,0.050000000745058,0.0359804593026638,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4038391113281,0.5042012333869934,0.050000000745058,0.048714630305767,297.6849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4038391113281,0.5042012333869934,0.050000000745058,0.2310812324285507,291.4115295410156,288.6499938964844,285.3568725585937,283.8321228027344,291.74346923828125,297.6846008300781,291.4323425292969,1.0,0.1823365539312362,1.0,1.0,0.9857903122901917,1.0,-0.6160914897918701,0.2968162596225738,0.3192752599716186,0.0263418070971965,0.0,0.0,0.0,35.539581298828125,25.0,143.4630889892578,-0.0,50.53329086303711,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4549255371094,0.5074252486228943,0.050000000745058,0.0462168045341968,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4549255371094,0.5074252486228943,0.050000000745058,0.0486685223877429,297.8039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4549255371094,0.5074252486228943,0.050000000745058,0.0359464064240455,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4549255371094,0.5074252486228943,0.050000000745058,0.0486685223877429,297.6863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4549255371094,0.5074252486228943,0.050000000745058,0.2308625131845474,291.4620361328125,288.6499938964844,285.4147033691406,283.87139892578125,291.7712097167969,297.68585205078125,291.4813232421875,1.0,0.1801969707012176,1.0,1.0,0.9841338396072388,1.0,-0.6155101656913757,0.2965713143348694,0.3189388215541839,0.0263250973075628,0.0,0.0,0.0,34.36872863769531,25.0,132.76441955566406,-0.0,49.23481750488281,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.8829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5022888183594,0.5104302167892456,0.050000000745058,0.0461782813072204,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5022888183594,0.5104302167892456,0.050000000745058,0.0486279539763927,297.8060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5022888183594,0.5104302167892456,0.050000000745058,0.0359164401888847,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5022888183594,0.5104302167892456,0.050000000745058,0.0486279539763927,297.6877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5022888183594,0.5104302167892456,0.050000000745058,0.23067007958889,291.5089111328125,288.1499938964844,285.4726257324219,283.9104309082031,291.79913330078125,297.6872863769531,291.52691650390625,1.0,0.1782906353473663,1.0,1.0,0.9824774265289308,1.0,-0.6149986386299133,0.2963596284389496,0.3186390399932861,0.0263142455369234,0.0,0.0,0.0,33.33857345581055,25.0,123.84991455078124,-0.0,48.094356536865234,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5465393066406,0.5132226347923279,0.050000000745058,0.0461443252861499,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5465393066406,0.5132226347923279,0.050000000745058,0.0485921986401081,297.808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5465393066406,0.5132226347923279,0.050000000745058,0.0358900316059589,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5465393066406,0.5132226347923279,0.050000000745058,0.0485921986401081,297.6893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5465393066406,0.5132226347923279,0.050000000745058,0.2305004596710205,291.5527648925781,288.1499938964844,285.5306091308594,283.9491882324219,291.8271484375,297.6888427734375,291.5696716308594,1.0,0.1765911728143692,1.0,1.0,0.9808209538459778,1.0,-0.6145477890968323,0.2961767911911011,0.3183710277080536,0.0263084806501865,0.0,0.0,0.0,32.43060302734375,25.0,116.42942810058594,-0.0,47.0906867980957,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.8948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5882263183594,0.515812873840332,0.050000000745058,0.0461143106222152,297.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5882263183594,0.515812873840332,0.050000000745058,0.0485605895519256,297.8106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5882263183594,0.515812873840332,0.050000000745058,0.0358666852116584,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5882263183594,0.515812873840332,0.050000000745058,0.0485605895519256,297.6910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5882263183594,0.515812873840332,0.050000000745058,0.230350524187088,291.59405517578125,287.6499938964844,285.5886535644531,283.9876708984375,291.8552551269531,297.6905212402344,291.6100769042969,1.0,0.1750732809305191,1.0,1.0,0.9791644811630248,1.0,-0.6141492128372192,0.2960188686847687,0.3181303739547729,0.0263071488589048,0.0,0.0,0.0,31.627918243408203,25.0,110.23946380615234,-0.0,46.2046012878418,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6313171386719,0.6914923191070557,0.1499260663986206,0.0941790863871574,297.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6271057128906,0.5320962071418762,0.050000000745058,0.0483899749815464,297.8133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6271057128906,0.5320962071418762,0.050000000745058,0.0357406698167324,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6271057128906,0.5320962071418762,0.050000000745058,0.0483899749815464,297.69317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6271057128906,0.5320962071418762,0.050000000745058,0.2295412123203277,291.6329345703125,287.6499938964844,285.6467590332031,284.0258483886719,291.889892578125,297.69244384765625,291.6487121582031,1.0,0.174659326672554,1.0,1.0,0.9775080680847168,1.0,-0.6842619776725769,0.3291874527931213,0.3550744950771332,0.0317173339426517,0.0,0.0,0.0,27.72724723815918,25.0,108.36962127685548,-0.0,50.47962188720703,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.8354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.68389892578125,0.8168342113494873,0.1491330862045288,0.1331616789102554,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6729736328125,0.5664597749710083,0.050000000745058,0.0481311902403831,297.80523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6802062988281,0.7431460022926331,0.1423160433769226,0.0779860094189643,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6729736328125,0.5664597749710083,0.050000000745058,0.0481311902403831,297.69537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6729736328125,0.5664597749710083,0.050000000745058,0.2283136397600174,291.682373046875,287.1499938964844,285.7048645019531,284.0636901855469,291.92401123046875,297.69482421875,291.7004089355469,1.0,0.1760715693235397,1.0,1.0,0.9058088660240172,1.0,-0.8035200834274292,0.3867296874523163,0.4167903959751129,0.0459654629230499,0.0,0.0,0.0,21.97517776489257,28.0,119.64900207519533,-0.0,59.50245666503906,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.78936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7375793457031,0.8285877704620361,0.1489399224519729,0.1344807595014572,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7265930175781,0.5745583772659302,0.050000000745058,0.0480823777616024,297.7613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7372131347656,0.8144037127494812,0.1421631872653961,0.0989898964762687,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7265930175781,0.5745583772659302,0.050000000745058,0.0480823777616024,297.6966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7265930175781,0.5745583772659302,0.050000000745058,0.2280821055173874,291.7364807128906,287.1499938964844,285.7629699707031,284.1011962890625,291.91314697265625,297.6963806152344,291.7492980957031,1.0,0.1778129637241363,1.0,1.0,0.8341096043586731,1.0,-0.8365676999092102,0.4059627950191498,0.4306049048900604,0.0540286898612976,0.0,0.0,0.0,20.984657287597656,28.0,111.92141723632812,-0.0,63.1097297668457,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.7584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.768798828125,0.8243579864501953,0.1499460041522979,0.1349624544382095,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7630310058594,0.5700317621231079,0.050000000745058,0.0481090731918811,297.72442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7686767578125,0.8116716146469116,0.1424005627632141,0.099948339164257,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7630310058594,0.5700317621231079,0.050000000745058,0.0481090731918811,297.6972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7630310058594,0.5700317621231079,0.050000000745058,0.2282087355852127,291.768310546875,286.6499938964844,285.821044921875,284.1383361816406,291.8489074707031,297.6971740722656,291.773193359375,1.0,0.1794566810131073,1.0,1.0,0.7624104022979736,1.0,-0.8389970660209656,0.4142316579818725,0.4247653782367706,0.0614444650709629,0.0,0.0,0.0,21.67997360229492,25.0,75.10531616210938,-0.0,64.48126983642578,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.7366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7723693847656,0.8242869973182678,0.1516603380441665,0.1362105906009674,297.50152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7727355957031,0.5678908228874207,0.050000000745058,0.0481220856308937,297.6960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7724304199219,0.8102995753288269,0.1432470679283142,0.1003797501325607,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7727355957031,0.5678908228874207,0.050000000745058,0.0481220856308937,297.6977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7727355957031,0.5678908228874207,0.050000000745058,0.2282704412937164,291.7725524902344,286.6499938964844,285.8790588378906,284.1751403808594,291.7080078125,297.6976318359375,291.7684631347656,1.0,0.1803102493286132,1.0,1.0,0.6907112002372742,1.0,-0.8416470885276794,0.4285773932933807,0.4130696952342987,0.0748207867145538,0.0,0.0,0.0,22.030479431152344,25.0,13.223292350769045,-0.0,65.40350341796875,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7326354980469,0.851097047328949,0.1566738933324813,0.0749011188745498,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7386169433594,0.7225621342658997,0.050000000745058,0.0475994199514389,297.6925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7325744628906,0.851097047328949,0.1463289558887481,0.0582564212381839,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7386169433594,0.7225621342658997,0.050000000745058,0.0475994199514389,297.68170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7301025390625,0.9225807189941406,0.1345259398221969,0.4724651575088501,291.7269897460937,286.1499938964844,285.9370422363281,284.2115478515625,291.4587097167969,297.6868896484375,291.7099609375,1.0,0.1855368465185165,1.0,1.0,0.6190119981765747,1.0,-1.0518792867660522,0.5612656474113464,0.4906136393547058,0.1335677057504654,0.0,0.0,0.0,10.445630073547363,45.0,-99.49209594726562,-0.0,84.73035430908203,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.60797119140625,0.8703740835189819,0.1628804802894592,0.0862684771418571,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6318664550781,0.7053588032722473,0.050000000745058,0.0476262345910072,297.700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6079406738281,0.8703740835189819,0.1505954414606094,0.0670977011322975,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6318664550781,0.7053588032722473,0.050000000745058,0.0476262345910072,297.655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6051330566406,0.8988769054412842,0.1353213340044021,0.4736296236515045,291.5943298339844,286.1499938964844,285.99493408203125,284.24755859375,290.7277526855469,297.6599426269531,291.53839111328125,1.0,0.1923662573099136,1.0,1.0,0.5158976316452026,1.0,-1.0833697319030762,0.6533364057540894,0.4300333261489868,0.2148084491491317,0.0,0.0,0.0,11.41231918334961,45.0,-370.9700317382813,-0.0,93.27361297607422,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2502136230469,0.8727505803108215,0.1677332371473312,0.0877450928092002,297.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.31573486328125,0.7031735181808472,0.050000000745058,0.0476295687258243,297.7008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2502136230469,0.8727505803108215,0.1540798395872116,0.0682461783289909,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31573486328125,0.7031735181808472,0.050000000745058,0.0476295687258243,297.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.23992919921875,0.919259548187256,0.1358915865421295,0.5082063674926758,291.2156982421875,286.1499938964844,286.0527038574219,284.2831726074219,289.5536804199219,297.63336181640625,291.0984191894531,1.0,0.2015612572431564,1.0,1.0,0.4127832949161529,1.0,-1.1391760110855105,0.807454526424408,0.3317214548587799,0.3490320742130279,0.0,0.0,0.0,12.008623123168944,65.0,-881.9492797851562,-0.0,107.329345703125,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.78009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6015930175781,0.8738563060760498,0.171386256814003,0.0884380564093589,297.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.71356201171875,0.7021592855453491,0.050000000745058,0.0476309470832347,297.6925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6015930175781,0.8738563060760498,0.1567542999982834,0.0687851533293724,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.71356201171875,0.7021592855453491,0.050000000745058,0.0476309470832347,297.5957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.57720947265625,0.9486872553825378,0.1356914341449737,0.5538752675056458,290.5438232421875,286.1499938964844,286.1103820800781,284.3183288574219,288.2680358886719,297.6028137207031,290.3812561035156,1.0,0.2130099385976791,1.0,1.0,0.3096689581871032,1.0,-1.2095279693603516,0.99407160282135,0.2154564261436462,0.51054447889328,0.0,0.0,0.0,12.720402717590332,65.0,-1472.959716796875,-0.0,126.88699340820312,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7612609863281,0.8752219676971436,0.1737711280584335,0.0892995223402977,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.899658203125,0.7009088397026062,0.050000000745058,0.0476326532661914,297.6748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7612609863281,0.8752219676971436,0.1584672331809997,0.0694551840424537,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.899658203125,0.7009088397026062,0.050000000745058,0.0476326532661914,297.55242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.72265625,0.9774345755577089,0.1342714130878448,0.6078018546104431,289.6900329589844,286.1499938964844,286.1679077148437,284.3530578613281,287.28594970703125,297.6236877441406,289.52496337890625,1.0,0.2266619354486465,1.0,1.0,0.2065546214580536,1.0,-1.2936071157455444,1.1749284267425537,0.1186786293983459,0.6614314317703247,0.0,0.0,0.0,13.61436939239502,85.0,-1889.9659423828125,-0.0,153.17518615722656,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.90087890625,0.9097421169281006,0.1731494963169098,0.1134550124406814,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0612487792969,0.6702399253845215,0.050000000745058,0.0476917810738086,297.62896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8863830566406,0.9863201975822448,0.1573099941015243,0.1108714118599891,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0612487792969,0.6702399253845215,0.050000000745058,0.0476917810738086,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8935546875,0.9295417666435242,0.1319654732942581,0.5994290709495544,288.8593444824219,286.1499938964844,286.2252502441406,284.3873596191406,286.4657592773437,297.6424865722656,288.7155456542969,1.0,0.241953819990158,1.0,1.0,0.1034402847290039,1.0,-1.3745572566986084,1.3545851707458496,0.0199720971286296,0.8122878074645996,0.0,0.0,0.0,15.989069938659668,85.0,-2052.52978515625,-0.0,186.0351104736328,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.6236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1012878417969,0.9005880355834961,0.1675561070442199,0.1539599001407623,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2681579589844,0.6007310152053833,0.050000000745058,0.0479429550468921,297.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1070556640625,0.8718360662460327,0.152961179614067,0.108891487121582,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2681579589844,0.6007310152053833,0.050000000745058,0.0479429550468921,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1202087402344,0.8252686262130737,0.1292914152145385,0.5895341634750366,288.0888977050781,286.1499938964844,286.2824401855469,284.421142578125,286.3210144042969,297.587646484375,287.99029541015625,1.0,0.2576560378074646,1.0,1.0,0.0827522277832031,1.0,-1.422503113746643,1.4176644086837769,0.0048386249691247,0.8589810132980347,0.0,0.0,0.0,22.89480781555176,73.0,-1918.7523193359373,-0.0,219.54959106445312,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6675109863281,0.8079026937484741,0.1614537090063095,0.148693561553955,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.5347111821174622,0.050000000745058,0.0483632087707519,297.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.670654296875,0.7848275303840637,0.1490043997764587,0.1062645241618156,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.5347111821174622,0.050000000745058,0.0483632087707519,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67755126953125,0.7433632016181946,0.1264906227588653,0.5790894031524658,287.6604919433594,286.1499938964844,286.33941650390625,284.4544677734375,286.34423828125,297.5002746582031,287.6033630371094,1.0,0.2667402029037475,1.0,1.0,0.062064167112112,1.0,-1.3962057828903198,1.3951915502548218,0.0010142301907762,0.8458693623542786,0.0,0.0,0.0,33.248165130615234,73.0,-1488.44580078125,-0.0,234.19363403320312,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3885192871094,0.7623006701469421,0.1573347598314285,0.1444495767354965,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.447509765625,0.5070366263389587,0.050000000745058,0.0486708879470825,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3905639648437,0.7436835765838623,0.1459922790527343,0.1040652021765708,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.447509765625,0.5070366263389587,0.050000000745058,0.0486708879470825,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3954162597656,0.706342875957489,0.1239477694034576,0.5685319304466248,287.3831481933594,286.1499938964844,286.39617919921875,284.4872741699219,286.39306640625,297.4417724609375,287.3414611816406,1.0,0.2728994190692901,1.0,1.0,0.0413761138916015,1.0,-1.371593713760376,1.3714364767074585,0.0001572368055349,0.8308081030845642,0.0,0.0,0.0,40.770015716552734,61.0,-1117.342529296875,-0.0,242.2933959960937,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1754455566406,0.7588098645210266,0.1546703279018402,0.141396090388298,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1922302246094,0.6507718563079834,0.1074815690517425,0.0941444411873817,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.17706298828125,0.7412785291671753,0.1438019722700119,0.1022341176867485,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2210388183594,0.5083650946617126,0.050000000745058,0.0486524328589439,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1810607910156,0.7034901976585388,0.1217942908406257,0.5578779578208923,287.170166015625,286.1499938964844,286.4527282714844,284.51959228515625,286.44842529296875,297.39794921875,287.1376647949219,1.0,0.2784477472305298,1.0,1.0,0.0206880569458007,1.0,-1.4164292812347412,1.4164094924926758,1.9736642570933327e-05,0.8595665097236633,0.0,0.0,0.0,40.786651611328125,61.0,-841.3546142578125,-0.0,260.36346435546875,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0195617675781,0.7427451014518738,0.1529200971126556,0.1395527720451355,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0260925292969,0.653660237789154,0.1029710993170738,0.1006488054990768,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0205993652344,0.7263550758361816,0.1421495825052261,0.1009976491332054,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0507202148437,0.4990529716014862,0.050000000745058,0.0487909540534019,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0233154296875,0.6865197420120239,0.1199118122458458,0.5494873523712158,287.0159606933594,286.25,286.50897216796875,284.5513610839844,286.5045471191406,297.35406494140625,286.9949645996094,1.0,0.2814178168773651,1.0,1.0,0.0,1.0,-1.4092168807983398,1.4092150926589966,1.7220875179191353e-06,0.8552528619766235,0.0,0.0,0.0,44.22190475463867,49.0,-612.4615478515625,-0.0,265.6301574707031,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9188232421875,0.7314516305923462,0.151874378323555,0.1384083777666092,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9234619140625,0.6377251148223877,0.099210999906063,0.0972370207309722,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9195251464844,0.7149434685707092,0.1409530043601989,0.1000877916812896,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93902587890625,0.4922280311584472,0.050000000745058,0.0489079840481281,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92138671875,0.6733900308609009,0.1183238700032234,0.5422360301017761,286.9164733886719,286.25,286.5649719238281,284.58258056640625,286.5604858398437,297.3260803222656,286.9024353027344,1.0,0.2822741270065307,1.0,1.0,0.0,1.0,-1.390302300453186,1.3903008699417114,1.422454943167395e-06,0.8430327773094177,0.0,0.0,0.0,46.97657012939453,49.0,-431.1006774902344,-0.0,264.38214111328125,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8534545898437,0.7265537977218628,0.1513735651969909,0.1377648115158081,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.856689453125,0.6279172301292419,0.0963253751397132,0.094156801700592,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8539123535156,0.7092519402503967,0.1401336938142776,0.0994222536683082,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8663635253906,0.4894183576107025,0.050000000745058,0.0489596985280513,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85516357421875,0.66664719581604,0.1170236095786094,0.5359950661659241,286.8520202636719,286.3500061035156,286.62066650390625,284.6132507324219,286.6161499023437,297.3081970214844,286.8431396484375,1.0,0.2815897762775421,1.0,1.0,0.0,1.0,-1.3744244575500488,1.3744230270385742,1.393802904203767e-06,0.8327497243881226,0.0,0.0,0.0,48.112335205078125,37.0,-293.0272216796875,-0.0,260.5775451660156,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8148193359375,0.7263780236244202,0.1512857526540756,0.1374978125095367,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.6230950355529785,0.0941628515720367,0.0917661115527153,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8150939941406,0.7083669304847717,0.1396137177944183,0.0989520922303199,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8222351074219,0.4896084070205688,0.050000000745058,0.0489562228322029,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157958984375,0.6646221280097961,0.1159767434000969,0.5307089686393738,286.81402587890625,286.3500061035156,286.6760559082031,284.6433410644531,286.6715087890625,297.2921142578125,286.80926513671875,1.0,0.2796675264835357,1.0,1.0,0.0,1.0,-1.3617945909500122,1.3617931604385376,1.3712773352381191e-06,0.8245630264282227,0.0,0.0,0.0,47.88749313354492,37.0,-188.0020294189453,-0.0,254.9774932861328,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7969055175781,0.7299508452415466,0.1515136808156967,0.1375149041414261,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7976989746094,0.6222402453422546,0.0925629064440727,0.089937999844551,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7969970703125,0.7114385366439819,0.1393298208713531,0.0986357703804969,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.800048828125,0.4921974837779999,0.050000000745058,0.0489087477326393,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7972717285156,0.6663287281990051,0.1151479557156562,0.5262688398361206,286.796630859375,286.45001220703125,286.7310791015625,284.6728515625,286.7265625,297.2812194824219,286.7951354980469,1.0,0.2767450213432312,1.0,1.0,0.0,1.0,-1.3518725633621216,1.3518712520599363,1.3537450058720424e-06,0.8181264400482178,0.0,0.0,0.0,46.57879257202149,25.0,-107.88385009765624,-0.0,248.0329132080078,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7953491210937,0.7368606925010681,0.1519917100667953,0.1377539187669754,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7951354980469,0.6248378753662109,0.0913941711187362,0.0885481089353561,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7953186035156,0.717726469039917,0.1392363160848617,0.0984432473778724,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.795166015625,0.4969536364078522,0.050000000745058,0.0488258972764015,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79522705078125,0.6714186072349548,0.1145086884498596,0.5225815773010254,286.79547119140625,286.45001220703125,286.7857666015625,284.7017517089844,286.78125,297.2744140625,286.7965393066406,1.0,0.27299365401268,1.0,1.0,0.0,1.0,-1.3442065715789795,1.3442052602767944,1.3402965350906015e-06,0.8131489753723145,0.0,0.0,0.0,44.39898300170898,25.0,-46.94175720214844,-0.0,240.05563354492188,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8064270019531,0.7471426129341125,0.1526674926280975,0.1381666362285614,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8053894042969,0.6305590867996216,0.0905470848083496,0.0874848216772079,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8062744140625,0.7268257141113281,0.1392939686775207,0.0983490198850631,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8036499023437,0.5039644837379456,0.050000000745058,0.0487152785062789,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8058776855469,0.6798680424690247,0.1140298247337341,0.5195463299751282,286.8067932128906,286.54998779296875,286.8400573730469,284.73004150390625,286.8355712890625,297.2706604003906,286.80987548828125,1.0,0.2685623466968536,1.0,1.0,0.0,1.0,-1.338377594947815,1.33837628364563,1.330126451648539e-06,0.8093602657318115,0.0,0.0,0.0,41.5360107421875,25.0,-0.5109445452690125,-0.0,231.30067443847656,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8271484375,0.7567715048789978,0.1535006612539291,0.1387595534324646,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254089355469,0.6358445286750793,0.0899393633008003,0.0867083519697189,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.826904296875,0.7348611354827881,0.1394705474376678,0.0983654856681823,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8223571777344,0.5102852582931519,0.050000000745058,0.048627033829689,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8262634277344,0.6874368190765381,0.1136839762330055,0.517274796962738,286.8277282714844,286.54998779296875,286.8939819335937,284.7577209472656,286.8894958496094,297.2691650390625,286.8323669433594,1.0,0.2653760612010956,1.0,1.0,0.0,1.0,-1.3345927000045776,1.3345913887023926,1.3235434153102688e-06,0.8068915009498596,0.0,0.0,0.0,39.261356353759766,25.0,34.887638092041016,-0.0,224.7108154296875,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8553466796875,0.766322910785675,0.1544589400291443,0.1394907832145691,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8530578613281,0.6411666870117188,0.0895091220736503,0.0861411094665527,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8550109863281,0.7426201701164246,0.1397385895252227,0.0984643697738647,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489685058594,0.5163851380348206,0.050000000745058,0.0485509857535362,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.85418701171875,0.694699227809906,0.113445870578289,0.5156018733978271,286.8560791015625,286.6499938964844,286.9474792480469,284.7847595214844,286.9430236816406,297.2693786621094,286.8619384765625,1.0,0.2626138031482696,1.0,1.0,0.0,1.0,-1.3323683738708496,1.3323670625686646,1.3196830650485936e-06,0.8054385781288147,0.0,0.0,0.0,37.31208801269531,25.0,61.85272216796875,-0.0,219.46617126464844,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.889404296875,0.7760095000267029,0.1555225253105163,0.1403336524963379,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8866577148437,0.6467070579528809,0.0892147794365882,0.0857314765453338,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.88897705078125,0.7504209280014038,0.1400797814130783,0.0986270979046821,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8817749023437,0.5224598050117493,0.050000000745058,0.0484828129410743,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88800048828125,0.7018802165985107,0.113297052681446,0.514412522315979,286.8902282714844,286.6499938964844,287.00054931640625,284.8111267089844,286.9961242675781,297.2705993652344,286.8970031738281,1.0,0.2602541446685791,1.0,1.0,0.0,1.0,-1.3313807249069214,1.3313794136047363,1.3179674169805369e-06,0.8047880530357361,0.0,0.0,0.0,35.57527160644531,25.0,82.21741485595703,-0.0,215.1689300537109,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9277038574219,0.7857218384742737,0.1566727310419082,0.1412680149078369,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.92462158203125,0.6523863673210144,0.0890201106667518,0.0854380950331687,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92724609375,0.7582411766052246,0.1404769867658615,0.0988393202424049,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91912841796875,0.5284654498100281,0.050000000745058,0.0484216511249542,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9261474609375,0.708899736404419,0.113218754529953,0.5136093497276306,286.9285888671875,286.75,287.0531616210937,284.8368225097656,287.0487670898437,297.27264404296875,286.9360656738281,1.0,0.2582433223724365,1.0,1.0,0.0,1.0,-1.3313682079315186,1.3313668966293335,1.3179388815842683e-06,0.8047704100608826,0.0,0.0,0.0,34.02639389038086,25.0,97.65814971923828,-0.0,211.65545654296875,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9693603515625,0.7953284382820129,0.1578998863697052,0.1422827988862991,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9659729003906,0.6581196784973145,0.0889046490192413,0.0852373167872428,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9688415527344,0.7660073637962341,0.1409200131893158,0.0990924760699272,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9600524902344,0.5343301892280579,0.050000000745058,0.0483669750392437,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9676208496094,0.7154344916343689,0.1131994873285293,0.5131321549415588,286.97027587890625,286.75,287.10528564453125,284.8618469238281,287.1009521484375,297.27545166015625,286.9782409667969,1.0,0.2565498650074005,1.0,1.0,0.0,1.0,-1.3321752548217771,1.3321739435195925,1.3193279073675512e-06,0.8052845597267151,0.0,0.0,0.0,32.65032958984375,25.0,109.1802215576172,-0.0,208.82774353027344,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
