time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12120720,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0133972167969,0.8047485947608948,0.1592037975788116,0.1433700770139694,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.009765625,0.6638427972793579,0.0888494625687599,0.0851071029901504,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0128173828125,0.7736650109291077,0.1413988023996353,0.0993778929114341,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0035400390625,0.5400150418281555,0.050000000745058,0.0483180247247219,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.01153564453125,0.7214605808258057,0.1132270470261573,0.5129165053367615,287.0143127441406,286.8500061035156,287.15692138671875,284.8861999511719,287.1526184082031,297.2789611816406,287.0226745605469,1.0,0.2551326751708984,1.0,1.0,0.0,1.0,-1.3336457014083862,1.3336443901062012,1.3218669892012258e-06,0.8062290549278259,0.0,0.0,0.0,31.42622184753418,25.0,117.75965881347656,-0.0,206.57847595214844,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0592346191406,0.8136897087097168,0.1606063693761825,0.1445416510105133,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0554504394531,0.669495701789856,0.0888445302844047,0.085035353899002,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0586242675781,0.7811487317085266,0.1419079750776291,0.0996906459331512,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0489501953125,0.5454748272895813,0.050000000745058,0.0482742376625537,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0572814941406,0.7271313071250916,0.113294281065464,0.5129228234291077,287.0601501464844,286.8500061035156,287.20806884765625,284.9098205566406,287.20379638671875,297.2833251953125,287.0687561035156,1.0,0.2539680302143097,1.0,1.0,0.0,1.0,-1.3357118368148804,1.335710525512695,1.3254425539344084e-06,0.8075596690177917,0.0,0.0,0.0,30.33917999267578,25.0,123.97942352294922,-0.0,204.8479919433593,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.10626220703125,0.822075366973877,0.1620932668447494,0.1458000242710113,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1023254394531,0.6750494241714478,0.0888784006237983,0.0850091651082038,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1055908203125,0.788433849811554,0.1424404382705688,0.1000249981880188,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.5507053732872009,0.050000000745058,0.0482348725199699,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1042175292969,0.7325617671012878,0.1133929118514061,0.513106107711792,287.107177734375,286.95001220703125,287.2586669921875,284.9327087402344,287.25445556640625,297.2883605957031,287.1159362792969,1.0,0.2530211806297302,1.0,1.0,0.0,1.0,-1.3382806777954102,1.338279366493225,1.3298983958520694e-06,0.8092162013053894,0.0,0.0,0.0,29.36945343017578,25.0,128.4537353515625,-0.0,203.55796813964844,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1541442871094,0.8301392793655396,0.1636491417884826,0.1471324414014816,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1501159667969,0.68044114112854,0.0889451131224632,0.0850217938423156,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1534729003906,0.7954499125480652,0.142992228269577,0.1003776341676712,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1433410644531,0.5556621551513672,0.050000000745058,0.0481996238231658,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.15203857421875,0.737780749797821,0.1135190278291702,0.5134434700012207,287.155029296875,286.95001220703125,287.3087158203125,284.95489501953125,287.3045654296875,297.2931213378906,287.1639099121094,1.0,0.2522744238376617,1.0,1.0,0.0,1.0,-1.3412834405899048,1.3412820100784302,1.3351203733691364e-06,0.8111541271209717,0.0,0.0,0.0,28.50863647460937,25.0,131.5106658935547,-0.0,202.66549682617188,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2025146484375,0.8380261063575745,0.165260300040245,0.1485230177640915,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.19842529296875,0.6856457591056824,0.0890381708741188,0.0850655883550643,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2018127441406,0.802174985408783,0.143559068441391,0.1007447317242622,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1915588378906,0.5603423714637756,0.050000000745058,0.048167984932661,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2003479003906,0.7428226470947266,0.1136701256036758,0.5139141082763672,287.2033996582031,287.04998779296875,287.3581848144531,284.976318359375,287.3540954589844,297.29595947265625,287.2123107910156,1.0,0.2517019212245941,1.0,1.0,0.0,1.0,-1.3446468114852903,1.3446455001831057,1.3409861594482209e-06,0.8133257031440735,0.0,0.0,0.0,27.74305725097656,25.0,133.4971160888672,-0.0,202.1148376464844,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.25115966796875,0.8458026051521301,0.1669204384088516,0.1499632894992828,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2470092773437,0.6906421184539795,0.0891534611582756,0.0851356089115142,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2504272460937,0.8085526823997498,0.1441381871700287,0.1011237427592277,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2400817871094,0.5647422671318054,0.050000000745058,0.0481395497918129,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2489318847656,0.7476996779441833,0.1138427108526229,0.5145048499107361,287.2519836425781,287.04998779296875,287.4070739746094,284.9970092773437,287.4030456542969,297.2990417480469,287.2608947753906,1.0,0.251285046339035,1.0,1.0,0.0,1.0,-1.3483268022537231,1.348325490951538,1.3474240176947203e-06,0.8157023191452026,0.0,0.0,0.0,27.06213760375977,25.0,134.64389038085938,-0.0,201.86785888671875,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2998352050781,0.8534985184669495,0.1686245799064636,0.1514476388692855,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956237792969,0.6954227089881897,0.0892873555421829,0.0852275788784027,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.299072265625,0.8144078850746155,0.1447270661592483,0.1015124544501304,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886962890625,0.5688698887825012,0.050000000745058,0.04811392724514,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2975769042969,0.7524176239967346,0.1140328347682952,0.5151956677436829,287.3006286621094,287.1499938964844,287.4553527832031,285.01690673828125,287.4513854980469,297.3022766113281,287.3095092773437,1.0,0.2510041892528534,1.0,1.0,0.0,1.0,-1.3522745370864868,1.3522732257843018,1.3543526620196644e-06,0.8182522654533386,0.0,0.0,0.0,26.45541763305664,25.0,135.1439666748047,-0.0,201.8850860595703,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.348388671875,0.8610950708389282,0.1703711897134781,0.1529736816883087,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3441772460937,0.6999658942222595,0.0894379392266273,0.0853391885757446,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3475952148437,0.8198240995407104,0.1453242301940918,0.1019095256924629,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.33721923828125,0.5727155804634094,0.050000000745058,0.0480909012258052,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3460998535156,0.756957471370697,0.1142383068799972,0.515974223613739,287.3491516113281,287.1499938964844,287.50299072265625,285.0360412597656,287.4991149902344,297.3056640625,287.35797119140625,1.0,0.2508484721183777,1.0,1.0,0.0,1.0,-1.3564622402191162,1.3564609289169312,1.361728209303692e-06,0.8209574222564697,0.0,0.0,0.0,25.91707420349121,25.0,135.11216735839844,-0.0,202.14529418945312,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.396728515625,0.868594765663147,0.1721569150686264,0.1545379310846328,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3924865722656,0.7042844295501709,0.0896025747060775,0.0854672715067863,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3959045410156,0.8249183893203735,0.1459277421236038,0.1023132279515266,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.38555908203125,0.5763034224510193,0.050000000745058,0.0480701029300689,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3944091796875,0.7613290548324585,0.1144562661647796,0.5168244242668152,287.3974304199219,287.25,287.54998779296875,285.05438232421875,287.5461730957031,297.30914306640625,287.4061889648437,1.0,0.2508003115653991,1.0,1.0,0.0,1.0,-1.360852599143982,1.360851168632507,1.3694885865334072e-06,0.8237935900688171,0.0,0.0,0.0,25.43739891052246,25.0,134.67532348632812,-0.0,202.61477661132807,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4447326660156,0.8759668469429016,0.1739812791347503,0.1561393290758133,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.44049072265625,0.7083705067634583,0.0897800773382186,0.085610382258892,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.44390869140625,0.8297434449195862,0.1465366184711456,0.1027226224541664,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.43359375,0.5796336531639099,0.050000000745058,0.0480513460934162,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4424133300781,0.7655179500579834,0.1146853491663932,0.517738401889801,287.4454040527344,287.25,287.5966796875,285.0719299316406,287.5928649902344,297.31268310546875,287.4540710449219,1.0,0.2508512139320373,1.0,1.0,0.0,1.0,-1.3654283285140991,1.3654268980026243,1.377607304675621e-06,0.8267492055892944,0.0,0.0,0.0,25.011598587036133,25.0,133.9971923828125,-0.0,203.2782745361328,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4925231933594,0.8832111358642578,0.1758414953947067,0.1577754020690918,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.48828125,0.7121685147285461,0.0899686142802238,0.0857663378119468,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4916687011719,0.8343573808670044,0.1471495330333709,0.1031364873051643,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4813842773437,0.5827343463897705,0.050000000745058,0.0480343289673328,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4901733398437,0.7695385813713074,0.114923819899559,0.5187056660652161,287.4931640625,287.3500061035156,287.6433410644531,285.0887756347656,287.6395263671875,297.3163146972656,287.50177001953125,1.0,0.2509873509407043,1.0,1.0,0.0,1.0,-1.3701645135879517,1.370163083076477,1.3860430954082403e-06,0.8298078775405884,0.0,0.0,0.0,24.63176155090332,25.0,133.39305114746094,-0.0,204.1103363037109,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5401916503906,0.8903021812438965,0.1777368783950805,0.1594451367855072,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5359191894531,0.7156507968902588,0.0901673436164856,0.085934117436409,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.539306640625,0.8387787342071533,0.1477658599615097,0.1035541966557502,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.52899169921875,0.5856113433837891,0.050000000745058,0.0480189025402069,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5378112792969,0.7733840346336365,0.1151710599660873,0.5197219252586365,287.5408020019531,287.3500061035156,287.69000244140625,285.1049194335937,287.68621826171875,297.3199462890625,287.5493469238281,1.0,0.2512021362781524,1.0,1.0,0.0,1.0,-1.37505042552948,1.375049114227295,1.394780156260822e-06,0.8329622745513916,0.0,0.0,0.0,24.29403686523437,25.0,132.91297912597656,-0.0,205.09996032714844,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5877685546875,0.8972459435462952,0.1796653121709823,0.161146342754364,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5834655761719,0.7188924551010132,0.0903751030564308,0.0861121639609336,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5868530273437,0.8430430889129639,0.1483849883079528,0.1039750054478645,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5765380859375,0.5882936716079712,0.050000000745058,0.048004824668169,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5853576660156,0.7770742177963257,0.1154261454939842,0.5207812190055847,287.5883178710937,287.45001220703125,287.7366638183594,285.120361328125,287.7328796386719,297.3236389160156,287.5968322753906,1.0,0.2514848113059997,1.0,1.0,0.0,1.0,-1.3800700902938845,1.3800686597824097,1.4037927940080408e-06,0.8362019062042236,0.0,0.0,0.0,23.991981506347656,25.0,132.5355682373047,-0.0,206.2280120849609,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.63525390625,0.9040396809577942,0.1816271394491195,0.1628786772489547,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6309509277344,0.7219346761703491,0.0905915573239326,0.0862999409437179,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.63433837890625,0.8471589088439941,0.1490067839622497,0.1043986454606056,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6240234375,0.5907908082008362,0.050000000745058,0.0479919649660587,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6328125,0.7806097269058228,0.1156888380646705,0.5218814611434937,287.63580322265625,287.45001220703125,287.7833251953125,285.1351318359375,287.7795715332031,297.3273620605469,287.6442565917969,1.0,0.2518303990364074,1.0,1.0,0.0,1.0,-1.3852185010910034,1.3852170705795288,1.4130749832474976e-06,0.8395233154296875,0.0,0.0,0.0,23.72242546081543,25.0,132.24359130859375,-0.0,207.48687744140625,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6827087402344,0.9110348224639891,0.1836215406656265,0.1646414399147033,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6783752441406,0.7248223423957825,0.0908161923289299,0.0864966735243797,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6817626953125,0.8511497974395752,0.1496311277151107,0.104824848473072,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.67144775390625,0.5931271314620972,0.050000000745058,0.0479801446199417,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.68023681640625,0.7840095162391663,0.1159586757421493,0.5230194330215454,287.6832275390625,287.54998779296875,287.8299865722656,285.1492919921875,287.8262634277344,297.33111572265625,287.691650390625,1.0,0.2522314786911011,1.0,1.0,0.0,1.0,-1.3904880285263062,1.3904865980148315,1.4226155826690956e-06,0.8429214358329773,0.0,0.0,0.0,23.48062515258789,25.0,132.01812744140625,-0.0,208.86415100097656,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7301330566406,0.9182409644126892,0.1856482028961181,0.1664339452981948,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.72576904296875,0.727587103843689,0.0910486876964569,0.0867018923163414,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7291564941406,0.8550312519073486,0.1502579897642135,0.1052534654736518,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.71881103515625,0.5953208804130554,0.050000000745058,0.0479692220687866,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7276306152344,0.7872874736785889,0.116235427558422,0.5241931676864624,287.7305908203125,287.54998779296875,287.8766784667969,285.1628112792969,287.8729248046875,297.3348693847656,287.7389831542969,1.0,0.2526825964450836,1.0,1.0,0.0,1.0,-1.3958733081817627,1.395871877670288,1.4324083394967602e-06,0.8463932871818542,0.0,0.0,0.0,23.263032913208008,25.0,131.8455810546875,-0.0,210.35104370117188,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7774963378906,0.9255042672157288,0.1877064108848571,0.1682556271553039,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.77313232421875,0.7302583456039429,0.0912887826561927,0.0869151279330253,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7764892578125,0.8588223457336426,0.1508874297142028,0.1056844070553779,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7661437988281,0.5973927974700928,0.050000000745058,0.0479590557515621,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.77496337890625,0.7904618978500366,0.1165188625454902,0.5254008173942566,287.7779541015625,287.6499938964844,287.92333984375,285.1757202148437,287.91961669921875,297.3386535644531,287.78631591796875,1.0,0.2531782686710357,1.0,1.0,0.0,1.0,-1.4013699293136597,1.401368498802185,1.4424481378227938e-06,0.8499361276626587,0.0,0.0,0.0,23.06607437133789,25.0,131.71377563476562,-0.0,211.9387664794922,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8248596191406,0.9327064752578736,0.1897981613874435,0.1701069474220276,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8204650878906,0.7328536510467529,0.0915380492806434,0.087136797606945,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8238220214844,0.8625293374061584,0.1515196114778518,0.1061177030205726,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8134460449219,0.599353015422821,0.050000000745058,0.0479495674371719,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8222961425781,0.7935399413108826,0.1168089658021926,0.5266419649124146,287.8252868652344,287.6499938964844,287.9700012207031,285.18804931640625,287.96630859375,297.34210205078125,287.8335876464844,1.0,0.2537159025669098,1.0,1.0,0.0,1.0,-1.4069783687591553,1.4069769382476809,1.452738842999679e-06,0.8535506129264832,0.0,0.0,0.0,22.887771606445312,25.0,131.6159210205078,-0.0,213.6242218017578,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8721923828125,0.9398403167724608,0.1919554620981216,0.1720004826784134,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8677673339844,0.7354249954223633,0.0918003693222999,0.0873694643378257,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.87115478515625,0.8661994934082031,0.1521563082933426,0.1065537482500076,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8607482910156,0.6012415885925293,0.050000000745058,0.047940544784069,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8695983886719,0.796566367149353,0.1171057596802711,0.5279147028923035,287.8725891113281,287.75,288.01666259765625,285.1998291015625,288.0129699707031,297.3455505371094,287.880859375,1.0,0.2542915046215057,1.0,1.0,0.0,1.0,-1.4127188920974731,1.412717342376709,1.4633202454206184e-06,0.8572489619255066,0.0,0.0,0.0,22.72290802001953,25.0,131.54339599609375,-0.0,215.4039459228516,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9195251464844,0.946957230567932,0.1941930651664734,0.1739627867937088,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9150695800781,0.7380290627479553,0.0920763090252876,0.0876152068376541,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.91845703125,0.8698922991752625,0.1527986973524093,0.1069936454296112,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.90802001953125,0.6031038165092468,0.050000000745058,0.0479317568242549,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9169006347656,0.7995963096618652,0.1174101755023002,0.5292209386825562,287.9198608398437,287.75,288.0633239746094,285.2110900878906,288.0596618652344,297.349365234375,287.9281311035156,1.0,0.2549047172069549,1.0,1.0,0.0,1.0,-1.4186384677886963,1.418636918067932,1.4742822713742498e-06,0.861060619354248,0.0,0.0,0.0,22.56622695922852,25.0,131.4931640625,-0.0,217.28468322753903,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.96685791015625,0.953980267047882,0.1964871734380722,0.1759858429431915,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9623718261719,0.7406724691390991,0.0923642665147781,0.0878731608390808,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9657287597656,0.8736116290092468,0.1534460037946701,0.107437364757061,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9552917480469,0.6049441695213318,0.050000000745058,0.0479231737554073,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9642028808594,0.8026349544525146,0.1177225559949874,0.5305629372596741,287.9671630859375,287.8500061035156,288.1099853515625,285.2218017578125,288.1063537597656,297.3533630371094,287.9753723144531,1.0,0.2555530071258545,1.0,1.0,0.0,1.0,-1.424727201461792,1.4247256517410278,1.4856104826321823e-06,0.8649777770042419,0.0,0.0,0.0,22.41689682006836,25.0,131.46096801757812,-0.0,219.2623291015625,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.01416015625,0.9608060717582704,0.1988260746002197,0.1780559420585632,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0096740722656,0.7433420419692993,0.0926634892821312,0.0881426036357879,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0130310058594,0.8773359060287476,0.1540978848934173,0.1078846454620361,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0025634765625,0.606749415397644,0.050000000745058,0.0479148551821708,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0115051269531,0.8056644201278687,0.1180430650711059,0.5319426655769348,288.01446533203125,287.8500061035156,288.1566772460937,285.2320251464844,288.15301513671875,297.357421875,288.02264404296875,1.0,0.2562351822853088,1.0,1.0,0.0,1.0,-1.430966019630432,1.4309645891189575,1.497272023698315e-06,0.8689860105514526,0.0,0.0,0.0,22.27607154846192,25.0,131.4425811767578,-0.0,221.333984375,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0614929199219,0.9673644304275512,0.2011992484331131,0.1801601350307464,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0569763183594,0.7460318803787231,0.0929728373885154,0.0884222090244293,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0603332519531,0.8810549378395081,0.1547539234161377,0.1083351001143455,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0498352050781,0.6085154414176941,0.050000000745058,0.0479068048298358,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.05877685546875,0.8086374402046204,0.1183712929487228,0.5333587527275085,288.0617370605469,287.95001220703125,288.2033386230469,285.2417907714844,288.19970703125,297.36151123046875,288.06988525390625,1.0,0.2569479644298553,1.0,1.0,0.0,1.0,-1.4373310804367063,1.437329649925232,1.5092248304426905e-06,0.87306809425354,0.0,0.0,0.0,22.143728256225582,25.0,131.43258666992188,-0.0,223.4918365478516,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1088256835937,0.973620593547821,0.2036045044660568,0.1822949349880218,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1042785644531,0.748740553855896,0.0932922437787056,0.0887117832899093,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1076354980469,0.8847625851631165,0.1554141491651535,0.1087886989116668,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0971069335937,0.6102406978607178,0.050000000745058,0.0478990264236927,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1060791015625,0.8115288019180298,0.1187071725726127,0.5348110795021057,288.1090393066406,287.95001220703125,288.25,285.2510986328125,288.24639892578125,297.3655700683594,288.1171569824219,1.0,0.2576903998851776,1.0,1.0,0.0,1.0,-1.4438165426254272,1.443814992904663,1.52146083109983e-06,0.8772196769714355,0.0,0.0,0.0,22.01978874206543,25.0,131.4287872314453,-0.0,225.73487854003903,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1561279296875,0.9795596599578856,0.2060387432575225,0.1844567954540252,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1515808105469,0.7514728903770447,0.0936213806271553,0.0890108495950698,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1549377441406,0.8884621262550354,0.1560784876346588,0.1092453300952911,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1444091796875,0.6119270920753479,0.050000000745058,0.0478914864361286,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.15338134765625,0.8143587112426758,0.1190502867102623,0.536297619342804,288.1563415527344,288.04998779296875,288.2966613769531,285.2599792480469,288.2930603027344,297.3695983886719,288.1644287109375,1.0,0.2584600746631622,1.0,1.0,0.0,1.0,-1.4504129886627195,1.4504114389419556,1.533966610622883e-06,0.8814353346824646,0.0,0.0,0.0,21.903396606445312,25.0,131.4288330078125,-0.0,228.05874633789065,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2034606933594,0.985176146030426,0.2085010558366775,0.1866443157196045,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.19891357421875,0.7542334794998169,0.0939600691199302,0.0893193036317825,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2022399902344,0.8921563029289246,0.1567470431327819,0.1097050309181213,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1916809082031,0.6135619282722473,0.050000000745058,0.0478841625154018,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.20068359375,0.8171444535255432,0.1194004863500595,0.5378174185752869,288.2036437988281,288.04998779296875,288.34332275390625,285.2684936523437,288.3397521972656,297.3735656738281,288.211669921875,1.0,0.2592556178569793,1.0,1.0,0.0,1.0,-1.4571168422698977,1.4571152925491333,1.5467393268409069e-06,0.8857139348983765,0.0,0.0,0.0,21.793909072875977,25.0,131.43145751953125,-0.0,230.4617156982422,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.25079345703125,0.9904732704162598,0.2109905183315277,0.1888566017150879,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2462158203125,0.7570286989212036,0.0943079888820648,0.089636780321598,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2495422363281,0.8958511352539062,0.1574199646711349,0.110167846083641,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.23895263671875,0.6151537895202637,0.050000000745058,0.0478770211338996,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2479858398437,0.819904088973999,0.1197576001286506,0.5393693447113037,288.2509460449219,288.1499938964844,288.3900146484375,285.2765808105469,288.3864440917969,297.37750244140625,288.2589416503906,1.0,0.2600754201412201,1.0,1.0,0.0,1.0,-1.463924527168274,1.4639229774475098,1.55977602389612e-06,0.8900537490844727,0.0,0.0,0.0,21.690465927124023,25.0,131.4357147216797,-0.0,232.941635131836,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2981262207031,0.99535471200943,0.2135105729103088,0.1910948902368545,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2935485839844,0.7597602009773254,0.0946650132536888,0.0899635553359985,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.296875,0.8994226455688477,0.1580973714590072,0.1106341481208801,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2862548828125,0.6166292428970337,0.050000000745058,0.0478704050183296,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2952880859375,0.822546124458313,0.1201215833425521,0.5409550070762634,288.2982482910156,288.1499938964844,288.4366760253906,285.2843322753906,288.4331359863281,297.38140869140625,288.30621337890625,1.0,0.2609158158302307,1.0,1.0,0.0,1.0,-1.4707320928573608,1.470730543136597,1.572887526890554e-06,0.8943990468978882,0.0,0.0,0.0,21.60084342956543,25.0,131.4408721923828,-0.0,235.4944763183593,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.345458984375,0.994437575340271,0.2161733359098434,0.1912547200918197,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409118652344,0.7595869302749634,0.0950284227728843,0.090308278799057,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3442077636719,0.8993545770645142,0.1587769985198974,0.1111106947064399,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.6157247424125671,0.050000000745058,0.0478744097054004,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426513671875,0.8221744298934937,0.1204907596111297,0.542617917060852,288.3455810546875,288.25,288.4833374023437,285.291748046875,288.47979736328125,297.38580322265625,288.353515625,1.0,0.2616889476776123,1.0,1.0,0.0,1.0,-1.4750231504440308,1.4750216007232666,1.5812170204299036e-06,0.8971730470657349,0.0,0.0,0.0,21.75225830078125,25.0,131.4152069091797,-0.0,237.57423400878903,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.39263916015625,0.991249144077301,0.2191128134727478,0.1906725615262985,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3881225585937,0.7582158446311951,0.0953988954424858,0.0906638950109481,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.39141845703125,0.8977760672569275,0.1594597399234771,0.1115923747420311,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807983398437,0.6138119101524353,0.050000000745058,0.047882929444313,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3898620605469,0.8205617070198059,0.1208687871694564,0.5443325638771057,288.39276123046875,288.25,288.5299987792969,285.2988586425781,288.5264892578125,297.3917541503906,288.400634765625,1.0,0.2623892724514007,1.0,1.0,0.0,1.0,-1.4778153896331787,1.4778138399124146,1.5866341982473386e-06,0.898955762386322,0.0,0.0,0.0,22.0002384185791,25.0,131.26116943359375,-0.0,239.37109375,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4396667480469,0.9868411421775818,0.222317025065422,0.1894525736570358,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4352111816406,0.7567024827003479,0.095777079463005,0.0910271629691124,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4384765625,0.8959959149360657,0.1601468473672866,0.1120772361755371,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4278869628906,0.6117193698883057,0.050000000745058,0.0478922463953495,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4369201660156,0.8187947273254395,0.1212599501013755,0.5461003184318542,288.4398193359375,288.3500061035156,288.57666015625,285.3056945800781,288.5731506347656,297.3993530273437,288.4476623535156,1.0,0.2630252540111542,1.0,1.0,0.0,1.0,-1.4800715446472168,1.4800699949264526,1.5910289903331432e-06,0.9004071354866028,0.0,0.0,0.0,22.26237678527832,25.0,131.0899658203125,-0.0,240.9361724853516,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.5038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.48663330078125,0.9822426438331604,0.2257672399282455,0.1881442368030548,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4822692871094,0.7553571462631226,0.09616369754076,0.0913977548480033,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4855041503906,0.8944017887115479,0.1608393192291259,0.1125651970505714,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4748840332031,0.6097072958946228,0.050000000745058,0.047901201993227,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.48394775390625,0.8172001838684082,0.1216671392321586,0.5479319095611572,288.48681640625,288.3500061035156,288.6233215332031,285.312255859375,288.61981201171875,297.40838623046875,288.49462890625,1.0,0.2635999619960785,1.0,1.0,0.0,1.0,-1.4819622039794922,1.481960654258728,1.5947182419040471e-06,0.9016241431236268,0.0,0.0,0.0,22.511137008666992,25.0,130.93968200683594,-0.0,242.376693725586,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5335388183594,0.9812805652618408,0.229343369603157,0.187621384859085,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5292053222656,0.7562134861946106,0.0965611487627029,0.0917687937617302,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5324401855469,0.8955519795417786,0.1615398079156875,0.1130514591932296,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5218200683594,0.6095864176750183,0.050000000745058,0.047901727259159,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5308837890625,0.8179324865341187,0.1220929324626922,0.5498006343841553,288.53375244140625,288.45001220703125,288.6700134277344,285.318603515625,288.66650390625,297.4181823730469,288.54156494140625,1.0,0.2641837298870086,1.0,1.0,0.0,1.0,-1.4856460094451904,1.4856444597244265,1.6019008626244613e-06,0.9039687514305116,0.0,0.0,0.0,22.566871643066406,25.0,130.82957458496094,-0.0,243.9847106933593,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5805358886719,0.9812501072883606,0.2329508066177368,0.1875645816326141,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.57623291015625,0.7572839260101318,0.0969688817858696,0.092149369418621,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5794677734375,0.8969480395317078,0.1622476577758789,0.1135427355766296,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5687866210937,0.6096282005310059,0.050000000745058,0.0479015186429023,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5779113769531,0.8188934922218323,0.1225345432758331,0.5517451763153076,288.58074951171875,288.45001220703125,288.7166748046875,285.3247375488281,288.7131652832031,297.427734375,288.58856201171875,1.0,0.2647615969181061,1.0,1.0,0.0,1.0,-1.489423394203186,1.4894217252731323,1.6092941450551734e-06,0.9063809514045716,0.0,0.0,0.0,22.6054801940918,25.0,130.8268585205078,-0.0,245.71766662597656,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6275329589844,0.981105089187622,0.2366042882204055,0.1872948706150055,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6232604980469,0.758563220500946,0.0973874703049659,0.0925392210483551,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6264953613281,0.8985817432403564,0.1629631668329239,0.1140387207269668,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6158142089844,0.6098266243934631,0.050000000745058,0.0479006096720695,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6249389648437,0.820068895816803,0.1229899451136589,0.5537526607513428,288.6277770996094,288.54998779296875,288.7633361816406,285.3306884765625,288.7598571777344,297.4371032714844,288.63555908203125,1.0,0.2653374373912811,1.0,1.0,0.0,1.0,-1.493358135223389,1.4933565855026243,1.6169806258403696e-06,0.9088470339775084,0.0,0.0,0.0,22.627412796020508,28.0,130.8264617919922,-0.0,247.42263793945312,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
