time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12122820,297.554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6745300292969,0.9815970063209534,0.2402559220790863,0.188214361667633,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6702880859375,0.758854866027832,0.0978184789419174,0.0929437652230262,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6734924316406,0.8989599347114563,0.1636875718832016,0.1145432144403457,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.66278076171875,0.6091496348381042,0.050000000745058,0.0479036159813404,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67193603515625,0.8202154040336609,0.1234586611390113,0.5558385252952576,288.6747741699219,288.54998779296875,288.8099975585937,285.3364562988281,288.8065185546875,297.4461364746094,288.6825256347656,1.0,0.2664162516593933,1.0,1.0,0.0,1.0,-1.499232292175293,1.4992306232452393,1.6284734556393232e-06,0.9124969840049744,0.0,0.0,0.0,22.770294189453125,28.0,130.83990478515625,-0.0,250.26470947265625,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7216491699219,0.9825646877288818,0.2437949627637863,0.190067321062088,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173767089844,0.7583791613578796,0.0982615277171135,0.0933631584048271,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7205810546875,0.8983583450317383,0.1644201278686523,0.1150560453534126,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7098388671875,0.6077839732170105,0.050000000745058,0.0479097478091716,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7190246582031,0.8195598125457764,0.1239366978406906,0.5579912066459656,288.72186279296875,288.6499938964844,288.8566589355469,285.3421325683594,288.85321044921875,297.45391845703125,288.7296447753906,1.0,0.267787754535675,1.0,1.0,0.0,1.0,-1.5066475868225098,1.506645917892456,1.6430761888841516e-06,0.9171285033226012,0.0,0.0,0.0,23.010536193847656,31.0,130.95513916015625,-0.0,254.03504943847656,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7688903808594,0.9838902354240416,0.2471939623355865,0.1927081793546676,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7646179199219,0.7572678327560425,0.0987166613340377,0.0937967523932457,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7677917480469,0.8969385027885437,0.1651605367660522,0.1155764982104301,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7569885253906,0.6058336496353149,0.050000000745058,0.0479185990989208,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7662353515625,0.818225085735321,0.1244201585650444,0.5601904988288879,288.7690734863281,288.6499938964844,288.9033203125,285.3476867675781,288.89990234375,297.46014404296875,288.7768249511719,1.0,0.2694401443004608,1.0,1.0,0.0,1.0,-1.515351414680481,1.5153497457504272,1.6603578387730522e-06,0.9226062893867492,0.0,0.0,0.0,23.335906982421875,31.0,131.10606384277344,-0.0,258.6164245605469,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.81622314453125,0.9854841828346252,0.2504429519176483,0.1960595101118087,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8119201660156,0.7555980086326599,0.0991836711764335,0.0942440778017044,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8150939941406,0.8947914242744446,0.1659083217382431,0.1161040663719177,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.80426025390625,0.6033512353897095,0.050000000745058,0.0479300394654274,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.81353759765625,0.8162699937820435,0.1249053329229354,0.5624171495437622,288.8163757324219,288.75,288.95001220703125,285.3531494140625,288.94659423828125,297.4648132324219,288.8240661621094,1.0,0.2713451683521271,1.0,1.0,0.0,1.0,-1.5251972675323486,1.525195598602295,1.680080686128349e-06,0.9288429617881776,0.0,0.0,0.0,23.74148750305176,34.0,131.2738037109375,-0.0,263.95538330078125,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.58233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8636474609375,0.9872731566429138,0.2535337805747986,0.2000864148139953,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8592834472656,0.7534137964248657,0.0996627882122993,0.0947054848074913,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8624572753906,0.8919640779495239,0.1666633337736129,0.1166387051343917,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8515930175781,0.6003559827804565,0.050000000745058,0.0479440949857234,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.86090087890625,0.8137102127075195,0.1253896653652191,0.5646587014198303,288.8637390136719,288.75,288.9966735839844,285.35858154296875,288.9932861328125,297.4678649902344,288.8714294433594,1.0,0.2734900414943695,1.0,1.0,0.0,1.0,-1.5361146926879885,1.5361130237579346,1.702106715129048e-06,0.9357376098632812,0.0,0.0,0.0,24.226587295532227,34.0,131.44891357421875,-0.0,270.0429992675781,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9111633300781,0.989164412021637,0.2564683258533478,0.2047125548124313,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067687988281,0.7507911324501038,0.1001540794968605,0.0951807871460914,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.909912109375,0.8885447978973389,0.1674253642559051,0.1171801090240478,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8990173339844,0.5968958735466003,0.050000000745058,0.0479606986045837,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9083557128906,0.8105840086936951,0.1258711367845535,0.5669034123420715,288.9112243652344,288.8500061035156,289.0433349609375,285.3639831542969,289.0399780273437,297.4693908691406,288.9188537597656,1.0,0.275851309299469,1.0,1.0,0.0,1.0,-1.547970414161682,1.5479687452316284,1.7262689198105363e-06,0.9432662725448608,0.0,0.0,0.0,24.789125442504883,37.0,131.6227264404297,-0.0,276.839599609375,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9587707519531,0.991077959537506,0.2592490911483764,0.2098809778690338,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9543151855469,0.7477870583534241,0.1006577759981155,0.0956704020500183,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9574584960937,0.8845989108085632,0.1681943833827972,0.1177283599972724,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9465026855469,0.5930020809173584,0.050000000745058,0.0479798689484596,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9559020996094,0.8068934679031372,0.1263484954833984,0.5691452026367188,288.958740234375,288.8500061035156,289.0899963378906,285.3694152832031,289.086669921875,297.469482421875,288.9663391113281,1.0,0.2784143090248108,1.0,1.0,0.0,1.0,-1.5606709718704224,1.560669183731079,1.752464299897838e-06,0.9514135718345642,0.0,0.0,0.0,25.42972183227539,37.0,131.7884521484375,-0.0,284.3293151855469,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.00640869140625,0.9929370284080504,0.2618834972381592,0.2155263125896453,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0019226074219,0.7444575428962708,0.1011737361550331,0.0961741730570793,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0050354003906,0.8801950812339783,0.1689700931310653,0.1182832196354866,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9940795898437,0.588709831237793,0.050000000745058,0.0480016395449638,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.00347900390625,0.802657961845398,0.1268206685781479,0.5713778734207153,289.00634765625,288.95001220703125,289.1366577148437,285.3748474121094,289.13336181640625,297.4683532714844,289.0138854980469,1.0,0.2811585068702698,1.0,1.0,0.0,1.0,-1.5741081237792969,1.5741063356399536,1.7804201206672587e-06,0.9599960446357728,0.0,0.0,0.0,26.145904541015625,25.0,131.94183349609375,-0.0,292.48065185546875,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0542907714844,0.9929894804954528,0.2646539509296417,0.2156965732574463,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0498046875,0.7455194592475891,0.1016949564218521,0.0966655537486076,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.05291748046875,0.8813909292221069,0.1697457432746887,0.1188251003623008,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0419006347656,0.5885795950889587,0.050000000745058,0.0480022653937339,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0513610839844,0.8035041093826294,0.1272818148136139,0.5734738707542419,289.0542297363281,288.92333984375,289.1833190917969,285.3803405761719,289.1800231933594,297.46710205078125,289.0616455078125,1.0,0.2815651297569275,1.0,1.0,0.0,1.0,-1.5790725946426392,1.579070806503296,1.7909238749780345e-06,0.963286817073822,0.0,0.0,0.0,26.225887298583984,25.0,132.02796936035156,-0.0,295.0263977050781,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.5909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1015930175781,0.9916712045669556,0.2681060135364532,0.2116054892539978,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.09722900390625,0.7500389814376831,0.1022261679172515,0.0971470326185226,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1003112792969,0.8869718313217163,0.1705266088247299,0.1193562075495719,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.08935546875,0.591695249080658,0.050000000745058,0.0479863211512565,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0987854003906,0.8082913160324097,0.1277487874031067,0.5754742622375488,289.1015625,288.9844055175781,289.2300109863281,285.3859558105469,289.2266845703125,297.4701843261719,289.10888671875,1.0,0.2806757390499115,1.0,1.0,0.0,1.0,-1.577438473701477,1.5774366855621338,1.7875796629596152e-06,0.9623388648033142,0.0,0.0,0.0,25.80412101745605,28.0,131.65567016601562,-0.0,293.12322998046875,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.60308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1483154296875,0.991105854511261,0.2720917761325836,0.2099601328372955,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1440734863281,0.7526508569717407,0.1027770563960075,0.0976518541574478,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1470947265625,0.8900730609893799,0.1713226288557052,0.1199012771248817,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1362609863281,0.5929418206214905,0.050000000745058,0.0479800440371036,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1455993652344,0.8107818365097046,0.1282445043325424,0.5775974988937378,289.1483459472656,288.9461364746094,289.27667236328125,285.39166259765625,289.2733764648437,297.477783203125,289.1556701660156,1.0,0.2810847759246826,1.0,1.0,0.0,1.0,-1.5797133445739746,1.5797115564346311,1.792358602870081e-06,0.963799238204956,0.0,0.0,0.0,25.673154830932617,28.0,131.15623474121094,-0.0,293.8429260253906,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.6151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1952819824219,0.991023063659668,0.2761491537094116,0.2097238898277282,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1910705566406,0.7541612982749939,0.1033445000648498,0.0981798470020294,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.194091796875,0.8917419910430908,0.1721310466527938,0.1204603537917137,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.18316650390625,0.5931203961372375,0.050000000745058,0.0479791238903999,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.19256591796875,0.8120375275611877,0.1287670731544494,0.5798772573471069,289.1953125,289.00439453125,289.3233337402344,285.39752197265625,289.3200378417969,297.486083984375,289.2026672363281,1.0,0.2818238437175751,1.0,1.0,0.0,1.0,-1.5844072103500366,1.5844054222106934,1.802249244065024e-06,0.9668172001838684,0.0,0.0,0.0,25.70843505859375,31.0,131.02821350097656,-0.0,296.154541015625,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.62896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2416381835937,0.985861361026764,0.2804422974586487,0.196881890296936,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2377624511719,0.766423761844635,0.1039373204112052,0.0986781567335128,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2406616210937,0.9067848324775696,0.1729611456394195,0.1209947019815445,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2319641113281,0.6803105473518372,0.1060782149434089,0.0688240453600883,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2391967773437,0.8243725895881653,0.1293203830718994,0.5820524096488953,289.2418518066406,288.9652099609375,289.3699951171875,285.4035339355469,289.3667297363281,297.4922180175781,289.2491760253906,1.0,0.2831988930702209,1.0,1.0,0.0,1.0,-1.6011863946914673,1.601184606552124,1.8375283161731204e-06,0.977199375629425,0.0,0.0,0.0,24.729949951171875,31.0,130.718994140625,-0.0,301.5172424316406,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.6662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2892761230469,0.9771170616149902,0.2871379852294922,0.1803257763385772,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2855529785156,0.7828531861305237,0.104555107653141,0.0992009490728378,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.28863525390625,0.9284297227859496,0.1738128662109375,0.1215445026755333,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28533935546875,0.7805377840995789,0.1040015518665313,0.0983439460396766,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2870483398437,0.8403056859970093,0.1299042701721191,0.5843616127967834,289.2899475097656,289.0206604003906,289.4166564941406,285.4097900390625,289.4134521484375,297.5218505859375,289.29742431640625,1.0,0.2853810489177704,1.0,1.0,0.0,1.0,-1.6257519721984863,1.6257500648498535,1.890569592433167e-06,0.9930808544158936,0.0,0.0,0.0,23.64923858642578,49.0,131.9679718017578,-0.0,310.50213623046875,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.6902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3372802734375,0.982944667339325,0.2927750945091247,0.1908086389303207,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.33349609375,0.7748267650604248,0.1051812916994094,0.0998204573988914,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33648681640625,0.9171800017356871,0.1746699064970016,0.1221637055277824,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3333740234375,0.7696444988250732,0.1017074882984161,0.0978541448712349,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3349609375,0.8320019245147705,0.1304968297481537,0.5871583819389343,289.3377990722656,288.98052978515625,289.4633483886719,285.416259765625,289.4601745605469,297.5672912597656,289.3451232910156,1.0,0.2900761663913727,1.0,1.0,0.0,1.0,-1.6467818021774292,1.6467798948287964,1.9363558294571703e-06,1.0062658786773682,0.0,0.0,0.0,24.77864456176757,49.0,132.21737670898438,-0.0,324.15679931640625,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.6929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.38543701171875,0.9902156591415404,0.2964696288108825,0.2074796855449676,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3813781738281,0.7618076801300049,0.1058237552642822,0.1004791632294654,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3843688964844,0.9000474810600281,0.1755379885435104,0.1228088587522506,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.38104248046875,0.7507052421569824,0.0999317020177841,0.0960509702563285,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3828125,0.8185627460479736,0.1310655027627945,0.590054452419281,289.3857116699219,288.8475952148437,289.510009765625,285.4230041503906,289.50689697265625,297.5971984863281,289.3930053710937,1.0,0.2964161336421966,1.0,1.0,0.0,1.0,-1.6753743886947632,1.6753724813461304,1.9998124116682447e-06,1.024307370185852,0.0,0.0,0.0,26.635683059692383,52.0,132.633056640625,-0.0,344.1683959960937,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.6821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.43414306640625,0.9947628378868104,0.2988512217998504,0.2219220101833343,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4298400878906,0.7512198090553284,0.106472335755825,0.1011465191841125,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4328308105469,0.8864657282829285,0.1764052659273147,0.1234561651945114,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4293518066406,0.7356947660446167,0.0986335054039955,0.0946547016501426,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4313049316406,0.8066921830177307,0.1315669268369674,0.5927298069000244,289.4342346191406,288.80841064453125,289.5566711425781,285.4300537109375,289.5535888671875,297.6049499511719,289.44140625,1.0,0.3017662763595581,1.0,1.0,0.0,1.0,-1.700937271118164,1.7009352445602417,2.0576992483256618e-06,1.0405209064483645,0.0,0.0,0.0,28.40815544128418,52.0,133.1848907470703,-0.0,362.9318542480469,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.6667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.48260498046875,0.9976211190223694,0.3007116913795471,0.2351152449846267,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.47821044921875,0.741884708404541,0.1071334704756736,0.1018230840563774,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4811706542969,0.8742318749427795,0.1772758811712265,0.1241047009825706,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4775695800781,0.7229504585266113,0.0977226048707962,0.0936679020524025,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4796142578125,0.7951562404632568,0.1320091485977172,0.5951170921325684,289.4825744628906,288.6782531738281,289.60333251953125,285.4374084472656,289.6003112792969,297.6009826660156,289.4896240234375,1.0,0.3070507943630218,1.0,1.0,0.0,1.0,-1.7248156070709229,1.7248135805130005,2.112633183060097e-06,1.055606484413147,0.0,0.0,0.0,30.195785522460938,55.0,133.36228942871094,-0.0,381.3319396972656,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.6498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.531005859375,0.9990000128746032,0.3023193180561065,0.2475059330463409,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5264892578125,0.7332324981689453,0.107809342443943,0.1025165691971778,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5294189453125,0.8628045916557312,0.1781507581472396,0.1247587129473686,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5257568359375,0.7110038995742798,0.0971050485968589,0.0930076912045478,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.52789306640625,0.7840820550918579,0.1324118971824646,0.5972990989685059,289.5308532714844,288.6400146484375,289.6499938964844,285.4451599121094,289.64703369140625,297.590087890625,289.5378112792969,1.0,0.3122360408306122,1.0,1.0,0.0,1.0,-1.747705101966858,1.747702956199646,2.16611624637153e-06,1.0700606107711792,0.0,0.0,0.0,32.061279296875,55.0,133.43014526367188,-0.0,399.8753967285156,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5793151855469,0.9990000128746032,0.3038207590579986,0.259068101644516,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5747375488281,0.7251477241516113,0.1084988936781883,0.1032263934612274,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.57763671875,0.8522483110427856,0.1790293455123901,0.1254176497459411,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.57391357421875,0.6992881298065186,0.0967018976807594,0.0925895944237709,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5760803222656,0.7736397385597229,0.1327925473451614,0.599358081817627,289.5790710449219,288.5126647949219,289.6966552734375,285.4532775878906,289.6937255859375,297.57568359375,289.5859375,1.0,0.3173065483570099,1.0,1.0,0.0,1.0,-1.7695621252059937,1.7695598602294922,2.218008830823237e-06,1.0839285850524902,0.0,0.0,0.0,33.995361328125,43.0,133.41737365722656,-0.0,418.47161865234375,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.6190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.62774658203125,0.9990000128746032,0.3055197298526764,0.26483815908432,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6231384277344,0.7217757105827332,0.109194628894329,0.1039162278175354,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6260070800781,0.8477136492729187,0.1799055486917495,0.1260553300380706,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6222229003906,0.6931985020637512,0.0964488759636879,0.092314638197422,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6244812011719,0.7688148021697998,0.1331581771373748,0.6011928915977478,289.62744140625,288.475341796875,289.74334716796875,285.4618225097656,289.74041748046875,297.561279296875,289.6341552734375,1.0,0.3198226988315582,1.0,1.0,0.0,1.0,-1.7825617790222168,1.782559514045715,2.249412091259728e-06,1.0923656225204468,0.0,0.0,0.0,35.05998229980469,43.0,133.34759521484375,-0.0,429.4744567871094,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.6126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.67559814453125,0.9990000128746032,0.307857871055603,0.2663739323616028,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.67108154296875,0.7219337821006775,0.1099018082022667,0.1045885756611824,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.67388916015625,0.8474834561347961,0.1807862222194671,0.1266747415065765,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.67010498046875,0.6913097500801086,0.096309557557106,0.0921384021639823,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,289.67236328125,0.7680590748786926,0.1335313618183136,0.6028874516487122,289.67529296875,288.3507995605469,289.7900085449219,285.4708251953125,289.7870788574219,297.5521850585937,289.681884765625,1.0,0.3208925127983093,1.0,1.0,0.0,1.0,-1.7890875339508057,1.7890852689743042,2.265283910674043e-06,1.0966089963912964,0.0,0.0,0.0,35.39378356933594,31.0,132.89859008789062,-0.0,434.4434814453125,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.6140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7231140136719,0.9990000128746032,0.3109208643436432,0.2644690275192261,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7186889648437,0.7249647378921509,0.1106238067150116,0.1052524372935295,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.721435546875,0.8507387638092041,0.181675985455513,0.1272834241390228,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7176513671875,0.6927948594093323,0.0962579622864723,0.0920363292098045,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.71990966796875,0.770615816116333,0.1339302211999893,0.6045586466789246,289.72283935546875,288.3143920898437,289.836669921875,285.4803161621094,289.8337707519531,297.54962158203125,289.7293395996094,1.0,0.3206374049186706,1.0,1.0,0.0,1.0,-1.7904996871948242,1.7904974222183228,2.2688075205223868e-06,1.0976070165634155,0.0,0.0,0.0,35.11806106567383,31.0,132.35292053222656,-0.0,434.4616088867188,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7702941894531,0.9990000128746032,0.3147342801094055,0.2593904137611389,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7659606933594,0.7306467294692993,0.1113624721765518,0.1059123054146766,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7687072753906,0.8573374152183533,0.1825779676437378,0.127885639667511,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7649230957031,0.6973764896392822,0.0962751135230064,0.0919891074299812,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7671813964844,0.7763379216194153,0.1343663036823272,0.6062812209129333,289.7700500488281,288.1926574707031,289.8833312988281,285.4903259277344,289.88043212890625,297.5536193847656,289.7764892578125,1.0,0.319193422794342,1.0,1.0,0.0,1.0,-1.7872955799102783,1.7872933149337769,2.261147756144055e-06,1.0956727266311646,0.0,0.0,0.0,34.30086898803711,25.0,131.76519775390625,-0.0,430.0260925292969,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.81707763671875,0.9990000128746032,0.3192307949066162,0.2533384561538696,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8128967285156,0.7371994853019714,0.112122394144535,0.1065857857465744,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8155822753906,0.8651084303855896,0.1834974735975265,0.1284950375556945,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8117980957031,0.7030006051063538,0.0963519960641861,0.0919986963272094,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8140563964844,0.7831619381904602,0.1348505616188049,0.6081750988960266,289.81689453125,288.1571960449219,289.92999267578125,285.5009155273437,289.9270935058594,297.563720703125,289.82330322265625,1.0,0.3176332116127014,1.0,1.0,0.0,1.0,-1.782999873161316,1.7829976081848145,2.2508274923893623e-06,1.093003511428833,0.0,0.0,0.0,33.36164093017578,25.0,131.15631103515625,-0.0,424.5797119140625,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8637390136719,0.999000370502472,0.3242518007755279,0.2459771037101745,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.85968017578125,0.7449654936790466,0.1129029691219329,0.1072744727134704,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.86236572265625,0.8744040131568909,0.1844344586133957,0.1291132420301437,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8585510253906,0.7098571062088013,0.0964772552251815,0.0920544564723968,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.86083984375,0.7913867235183716,0.1353841125965118,0.6102668642997742,289.8636474609375,288.03826904296875,289.9766540527344,285.5120544433594,289.9737243652344,297.5780639648437,289.8700561523437,1.0,0.3156227767467499,1.0,1.0,0.0,1.0,-1.7771447896957395,1.7771425247192385,2.2367953533830587e-06,1.089354395866394,0.0,0.0,0.0,32.2771110534668,28.0,130.70220947265625,-0.0,417.7879638671875,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.67999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9101257324219,0.998443067073822,0.3296321630477905,0.2404658943414688,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9062194824219,0.7513119578361511,0.1137088909745216,0.107996329665184,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9088439941406,0.8818168044090271,0.1853937208652496,0.1297537386417389,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.905029296875,0.7148973941802979,0.0966488122940063,0.0921666100621223,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9073181152344,0.7978789210319519,0.1359704732894897,0.6126429438591003,289.9100952148437,288.00372314453125,290.0233459472656,285.5238342285156,290.0203857421875,297.5954895019531,289.9165344238281,1.0,0.3146760761737823,1.0,1.0,0.0,1.0,-1.7746498584747314,1.77464759349823,2.230797917945893e-06,1.087765336036682,0.0,0.0,0.0,31.53689765930176,28.0,130.28855895996094,-0.0,414.06842041015625,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.70135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9566345214844,0.9978110194206238,0.3350857198238373,0.2362460047006607,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.95281982421875,0.7566841840744019,0.1145377680659294,0.1087489202618599,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9554443359375,0.8879070281982422,0.1863726675510406,0.130414679646492,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9516296386719,0.7187728881835938,0.0968587473034858,0.0923265665769577,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.95391845703125,0.8031863570213318,0.1366004049777984,0.6152737736701965,289.9566650390625,287.8876037597656,290.07000732421875,285.5362854003906,290.06707763671875,297.6131591796875,289.963134765625,1.0,0.3141871094703674,1.0,1.0,0.0,1.0,-1.7746261358261108,1.774623990058899,2.2307553990685847e-06,1.0877646207809448,0.0,0.0,0.0,31.021915435791016,31.0,130.15797424316406,-0.0,412.4991149902344,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.7212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0032653808594,0.9972491264343262,0.3405383825302124,0.2330300062894821,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.99951171875,0.7612943053245544,0.1153886839747428,0.1095281839370727,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0021057128906,0.8929641246795654,0.1873700767755508,0.1310928761959076,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.998291015625,0.721845269203186,0.0971023589372634,0.0925261750817298,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0006103515625,0.8075641989707947,0.1372650414705276,0.6181069612503052,290.0033264160156,287.85400390625,290.1166687011719,285.5494079589844,290.1137390136719,297.6300964355469,290.0097961425781,1.0,0.3141365051269531,1.0,1.0,0.0,1.0,-1.7765376567840576,1.7765355110168457,2.235340389233897e-06,1.0889729261398315,0.0,0.0,0.0,30.669580459594727,31.0,130.13937377929688,-0.0,412.5669860839844,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0499267578125,0.9968121647834778,0.3459458649158478,0.2307691723108291,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0462646484375,0.765155017375946,0.1162607446312904,0.1103323698043823,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.048828125,0.8970302939414978,0.1883846074342727,0.1317868381738662,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0450134277344,0.7242045402526855,0.0973753258585929,0.0927599892020225,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0473327636719,0.810985803604126,0.1379557698965072,0.6210971474647522,290.050048828125,287.7406616210937,290.163330078125,285.5632629394531,290.160400390625,297.64581298828125,290.0565490722656,1.0,0.3144841194152832,1.0,1.0,0.0,1.0,-1.7802293300628662,1.7802270650863647,2.244196366518736e-06,1.091292142868042,0.0,0.0,0.0,30.460832595825195,34.0,130.19557189941406,-0.0,414.1271362304688,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.7558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0967102050781,0.996534526348114,0.3512834906578064,0.2294185906648636,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0931091308594,0.7682803869247437,0.1171533912420272,0.1111604422330856,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0956420898437,0.9001466631889343,0.1894151419401168,0.1324954032897949,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0918273925781,0.7259061336517334,0.0976745337247848,0.0930242463946342,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0941467285156,0.8135474324226379,0.1386658996343612,0.624208927154541,290.0968322753906,287.7080078125,290.2099914550781,285.577880859375,290.20709228515625,297.6600341796875,290.10333251953125,1.0,0.3151981234550476,1.0,1.0,0.0,1.0,-1.7855730056762695,1.785570740699768,2.257048663523165e-06,1.0946451425552368,0.0,0.0,0.0,30.38200187683105,34.0,130.3016357421875,-0.0,417.0740356445313,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1435852050781,0.9964305758476256,0.3565375804901123,0.2289279103279113,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1400451660156,0.7706940174102783,0.1180661767721176,0.1120115593075752,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1425476074219,0.9023610949516296,0.1904606223106384,0.1332175284624099,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1387023925781,0.726993978023529,0.0979975312948226,0.0933159440755844,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1410522460937,0.8153306245803833,0.1393901705741882,0.6274137496948242,290.14373779296875,287.59747314453125,290.25665283203125,285.59326171875,290.2537536621094,297.672607421875,290.1502380371094,1.0,0.3162491917610168,1.0,1.0,0.0,1.0,-1.7924416065216064,1.792439341545105,2.273635800520424e-06,1.0989571809768677,0.0,0.0,0.0,30.42221450805664,37.0,130.43887329101562,-0.0,421.3174743652344,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.7828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1905517578125,0.9965009689331056,0.3617006242275238,0.2292590886354446,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1870422363281,0.7724134922027588,0.118999034166336,0.112885408103466,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.18951416015625,0.903715193271637,0.1915204674005508,0.1339526325464248,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1856994628906,0.7274963855743408,0.0983428135514259,0.0936332941055297,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.18804931640625,0.8163830637931824,0.140125036239624,0.6306924819946289,290.1907043457031,287.56573486328125,290.3033447265625,285.6094970703125,290.3004455566406,297.6834411621094,290.1972045898437,1.0,0.3176173865795135,1.0,1.0,0.0,1.0,-1.800746202468872,1.800743818283081,2.293795205332572e-06,1.10417902469635,0.0,0.0,0.0,30.57511138916016,37.0,130.59500122070312,-0.0,426.8075866699219,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.79364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.23760986328125,0.996726095676422,0.3667699992656708,0.2303428649902343,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.234130859375,0.7734869718551636,0.119951531291008,0.1137812733650207,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.236572265625,0.9042736291885376,0.1925937533378601,0.1346997916698455,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2327575683594,0.7274603843688965,0.0987085103988647,0.0939740166068077,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.235107421875,0.8167659640312195,0.1408670246601104,0.6340256929397583,290.2377624511719,287.4580078125,290.3500061035156,285.6266174316406,290.3471374511719,297.6925354003906,290.2442321777344,1.0,0.3192732334136963,1.0,1.0,0.0,1.0,-1.810347437858581,1.81034517288208,2.317246980965137e-06,1.110228419303894,0.0,0.0,0.0,30.83216857910156,55.0,130.7586212158203,-0.0,433.4609375,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.8013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2845153808594,0.9980447888374328,0.3716104924678802,0.2377151846885681,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.7689487338066101,0.1210252940654754,0.1147596016526222,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.283447265625,0.8980377912521362,0.1937801837921142,0.1355029940605163,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2796325683594,0.7226195931434631,0.0991959124803543,0.0943977981805801,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.281982421875,0.811468243598938,0.1417149752378463,0.6376894116401672,290.2846374511719,287.4271850585937,290.39666748046875,285.64410400390625,290.3938293457031,297.6997985839844,290.2911376953125,1.0,0.3236731588840484,1.0,1.0,0.0,1.0,-1.8301923274993896,1.8301899433135984,2.366122316743713e-06,1.1226879358291626,0.0,0.0,0.0,31.97643280029297,55.0,130.90402221679688,-0.0,449.3349609375,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
