time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12124920,297.8031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.33203125,0.9990000128746032,0.3759160041809082,0.2491945028305053,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.32843017578125,0.7609521746635437,0.1222881525754928,0.1159233599901199,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3308410644531,0.8874184489250183,0.1951416283845901,0.136435180902481,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3269958496094,0.7145888209342957,0.0998734906315803,0.0950078070163726,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3293762207031,0.8020889759063721,0.1427271068096161,0.6421438455581665,290.3320617675781,287.322265625,290.4433288574219,285.6615295410156,290.4405212402344,297.7022399902344,290.3385925292969,1.0,0.3297128081321716,1.0,1.0,0.0,1.0,-1.8581445217132568,1.8581420183181765,2.436126123939175e-06,1.1403729915618896,0.0,0.0,0.0,33.854469299316406,58.0,131.43739318847656,-0.0,473.0843200683594,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.80145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3801574707031,0.9990000128746032,0.3798829317092895,0.2582584917545318,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.37646484375,0.7554057836532593,0.1237008795142173,0.1172387897968292,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3788757324219,0.8795515298843384,0.1966347247362136,0.1374678462743759,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3750305175781,0.7084265351295471,0.1007018089294433,0.0957705676555633,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3773803710937,0.7950204610824585,0.1438557654619217,0.6471842527389526,290.3800964355469,287.2923889160156,290.489990234375,285.6788635253906,290.4872436523437,297.7003173828125,290.38653564453125,1.0,0.3348004817962646,1.0,1.0,0.0,1.0,-1.8839751482009888,1.883972644805908,2.501982180547202e-06,1.1568162441253662,0.0,0.0,0.0,35.523651123046875,58.0,132.091552734375,-0.0,495.4170837402344,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281311035156,0.9990000128746032,0.3839043080806732,0.2661327123641968,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4244384765625,0.7512000799179077,0.125244915485382,0.1186826229095459,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4267883300781,0.8731854557991028,0.1982391923666,0.1385818868875503,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4230041503906,0.7033987641334534,0.1016616076231002,0.0966622605919838,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4253234863281,0.7893000245094299,0.1450861692428589,0.6526904702186584,290.42803955078125,287.1902770996094,290.5366516113281,285.6960754394531,290.533935546875,297.6981201171875,290.43438720703125,1.0,0.339886724948883,1.0,1.0,0.0,1.0,-1.909220814704895,1.9092183113098145,2.567250476204208e-06,1.172816038131714,0.0,0.0,0.0,37.10480117797852,61.0,132.39573669433594,-0.0,517.6419067382812,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.8005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4761047363281,0.9990000128746032,0.3880338072776794,0.2734503448009491,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4724426269531,0.7478349804878235,0.1269067525863647,0.1202436164021492,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4747314453125,0.8677523136138916,0.1999408453702926,0.1397681087255478,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4709777832031,0.6992494463920593,0.1027390584349632,0.0976712107658386,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4732971191406,0.7844368815422058,0.1464114040136337,0.6586338877677917,290.4759521484375,287.1613464355469,290.5833435058594,285.7132263183594,290.58062744140625,297.6966857910156,290.48223876953125,1.0,0.344961553812027,1.0,1.0,0.0,1.0,-1.9347472190856927,1.9347445964813232,2.6342081582697574e-06,1.1889828443527222,0.0,0.0,0.0,38.66217422485352,61.0,132.59957885742188,-0.0,540.5411987304688,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.8018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.52410888671875,0.9990000128746032,0.392286866903305,0.2803341746330261,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5204467773437,0.7452029585838318,0.1286738812923431,0.1219080537557601,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.522705078125,0.8631492257118225,0.2017276287078857,0.1410163789987564,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5189819335937,0.6958955526351929,0.103921353816986,0.0987833887338638,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5212707519531,0.7803543210029602,0.1478245556354522,0.6649779677391052,290.52392578125,287.06201171875,290.6300048828125,285.73028564453125,290.6273498535156,297.6963195800781,290.5301513671875,1.0,0.3500327169895172,1.0,1.0,0.0,1.0,-1.9606276750564573,1.9606249332427976,2.7030775981984334e-06,1.20536470413208,0.0,0.0,0.0,40.19158554077149,64.0,132.7375946044922,-0.0,564.1731567382812,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.8044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5721130371094,0.9990000128746032,0.3966652154922485,0.2868377566337585,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5684814453125,0.7431824803352356,0.1305376440286636,0.1236665099859237,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5706787109375,0.8592438697814941,0.2035917192697525,0.1423201560974121,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5670166015625,0.6932259798049927,0.1051996648311615,0.0999891608953476,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5692749023437,0.7769415974617004,0.1493206620216369,0.6716984510421753,290.5718994140625,287.03399658203125,290.6766662597656,285.74725341796875,290.6740417480469,297.697021484375,290.5780334472656,1.0,0.3551058173179626,1.0,1.0,0.0,1.0,-1.9868671894073489,1.986864447593689,2.773904725472676e-06,1.2219650745391846,0.0,0.0,0.0,41.696319580078125,64.0,132.827880859375,-0.0,588.5762939453125,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.8080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6201171875,0.9990000128746032,0.4011651575565338,0.2930059134960174,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.61651611328125,0.7416743636131287,0.1324904114007949,0.1255107372999191,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6186828613281,0.8559253811836243,0.2055266499519348,0.1436741799116134,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6150817871094,0.6911432147026062,0.1065661311149597,0.1012800931930542,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6172790527344,0.774101734161377,0.1508946120738983,0.6787705421447754,290.6199035644531,286.9374694824219,290.72332763671875,285.7641296386719,290.7207336425781,297.6987609863281,290.6259460449219,1.0,0.3601855933666229,1.0,1.0,0.0,1.0,-2.013463258743286,2.013460397720337,2.8467129595810547e-06,1.2387821674346924,0.0,0.0,0.0,43.18001937866211,67.0,132.88320922851562,-0.0,613.7860107421875,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6680908203125,0.9990000128746032,0.4057848751544952,0.2988670468330383,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.66455078125,0.7406129837036133,0.1345284581184387,0.1274366229772567,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6666564941406,0.8531169295310974,0.2075294256210327,0.1450759023427963,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6631164550781,0.689580500125885,0.1080168783664703,0.1026518791913986,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.665283203125,0.7717667818069458,0.1525440961122512,0.6861826777458191,290.6678771972656,286.910400390625,290.7699890136719,285.7809143066406,290.7674560546875,297.70147705078125,290.6738586425781,1.0,0.365276426076889,1.0,1.0,0.0,1.0,-2.0404245853424072,2.040421724319458,2.9215580070740543e-06,1.2558213472366333,0.0,0.0,0.0,44.64448165893555,67.0,132.91262817382812,-0.0,639.8411865234375,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7160949707031,0.9990000128746032,0.4105197787284851,0.3044520616531372,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.71258544921875,0.7399376034736633,0.1366472393274307,0.1294392198324203,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7146301269531,0.8507481217384338,0.2095964550971985,0.1465224176645279,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7111511230469,0.6884725093841553,0.1095471382141113,0.1040994152426719,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7132568359375,0.7698717713356018,0.1542655825614929,0.6939176917076111,290.7158508300781,286.8166809082031,290.8166809082031,285.797607421875,290.81414794921875,297.705078125,290.7217712402344,1.0,0.3703823685646057,1.0,1.0,0.0,1.0,-2.0677523612976074,2.067749500274658,2.998485342686763e-06,1.2730830907821655,0.0,0.0,0.0,46.0924186706543,70.0,132.92372131347656,-0.0,666.7799682617188,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.8244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7640686035156,0.9990000128746032,0.4153687357902527,0.3097768723964691,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7606201171875,0.7396112680435181,0.1388453692197799,0.1315169334411621,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7626037597656,0.8487735390663147,0.2117267400026321,0.1480128467082977,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7591857910156,0.6877788305282593,0.1111553236842155,0.1056209132075309,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7612609863281,0.7683746814727783,0.1560579538345337,0.7019700407981873,290.7638244628906,286.79052734375,290.86334228515625,285.814208984375,290.86083984375,297.70947265625,290.7696533203125,1.0,0.3755065500736236,1.0,1.0,0.0,1.0,-2.0954556465148926,2.0954525470733643,3.077564315390191e-06,1.2905725240707395,0.0,0.0,0.0,47.52447128295898,70.0,132.92050170898438,-0.0,694.6408081054688,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.8314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.81201171875,0.9990000128746032,0.4203273355960846,0.3148662149906158,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8086242675781,0.7395913004875183,0.1411192864179611,0.1336660385131836,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.810546875,0.8471435308456421,0.2139176577329635,0.149545133113861,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8072204589844,0.6874505877494812,0.1128377243876457,0.1072124764323234,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8092346191406,0.7672275900840759,0.15791817009449,0.7103247046470642,290.811767578125,286.6995849609375,290.9100036621094,285.8307189941406,290.9075622558594,297.7145690917969,290.8175354003906,1.0,0.3806525468826294,1.0,1.0,0.0,1.0,-2.12353515625,2.123532056808472,3.158844947392936e-06,1.3082902431488037,0.0,0.0,0.0,48.94314193725586,73.0,132.90789794921875,-0.0,723.463623046875,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.8390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8599548339844,0.9990000128746032,0.4253967106342315,0.3197280168533325,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.85662841796875,0.7398577928543091,0.1434695571660995,0.1358868777751922,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8585205078125,0.8458318114280701,0.2161696851253509,0.1511195302009582,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8552551269531,0.6874647736549377,0.1145946308970451,0.1088742390275001,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8572082519531,0.7664061188697815,0.1598465889692306,0.7189831137657166,290.8597106933594,286.6744079589844,290.9566650390625,285.8471069335937,290.9542541503906,297.7203674316406,290.86541748046875,1.0,0.3858232200145721,1.0,1.0,0.0,1.0,-2.1520040035247803,2.152000665664673,3.2424109122075606e-06,1.326243281364441,0.0,0.0,0.0,50.34834671020508,73.0,132.88809204101562,-0.0,753.2915649414062,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.90789794921875,0.9990000128746032,0.4305716753005981,0.3243836164474487,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90460205078125,0.7403765916824341,0.1458922922611236,0.1381755620241165,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.90643310546875,0.8448001742362976,0.2184799015522003,0.1527338624000549,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9032592773437,0.6877809762954712,0.1164220422506332,0.1106021702289581,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9051513671875,0.7658715844154358,0.1618396043777465,0.727928102016449,290.9076538085937,286.5862731933594,291.0033264160156,285.8634338378906,291.0009460449219,297.7266845703125,290.91326904296875,1.0,0.3910208344459533,1.0,1.0,0.0,1.0,-2.1808555126190186,2.1808524131774902,3.328293814774952e-06,1.3444278240203855,0.0,0.0,0.0,51.74246597290039,76.0,132.86322021484375,-0.0,784.1602783203125,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9557800292969,0.9990000128746032,0.4358536601066589,0.3288394212722778,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9525756835937,0.7411340475082397,0.1483881473541259,0.1405326128005981,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.954345703125,0.8440302014350891,0.2208489328622818,0.1543885171413421,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.95123291015625,0.688382089138031,0.1183204054832458,0.1123966127634048,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9530944824219,0.765606701374054,0.1638977080583572,0.7371615767478943,290.95556640625,286.56201171875,291.04998779296875,285.8796691894531,291.0476379394531,297.7335510253906,290.9610900878906,1.0,0.3962483406066894,1.0,1.0,0.0,1.0,-2.210103750228882,2.2101004123687744,3.416583012949559e-06,1.362851619720459,0.0,0.0,0.0,53.12561798095703,76.0,132.83506774902344,-0.0,816.1172485351562,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0036926269531,0.9990000128746032,0.4412420094013214,0.3331057429313659,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00054931640625,0.742112934589386,0.150956317782402,0.1429571360349655,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.00225830078125,0.8435011506080627,0.2232761979103088,0.1560830324888229,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99920654296875,0.6892465949058533,0.1202887296676635,0.1142564713954925,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00103759765625,0.7655907273292542,0.1660199612379074,0.7466787695884705,291.0034484863281,286.4766540527344,291.0966796875,285.89581298828125,291.0943298339844,297.74090576171875,291.0089111328125,1.0,0.401508092880249,1.0,1.0,0.0,1.0,-2.239752769470215,2.2397491931915283,3.5073430808552075e-06,1.381516933441162,0.0,0.0,0.0,54.49869537353516,79.0,132.80465698242188,-0.0,849.2062377929688,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0515441894531,0.9990000128746032,0.4467364549636841,0.3371906876564026,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484924316406,0.7432997226715088,0.1535962224006652,0.1454485207796096,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0501403808594,0.8431962132453918,0.2257613241672516,0.1578171104192733,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0471496582031,0.6903565526008606,0.1223262920975685,0.1161810234189033,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489501953125,0.7658071517944336,0.1682057529687881,0.7564767003059387,291.05133056640625,286.4533386230469,291.1433410644531,285.911865234375,291.1410522460937,297.7486877441406,291.0567321777344,1.0,0.4068022966384887,1.0,1.0,0.0,1.0,-2.269807815551758,2.269804239273072,3.600642912715557e-06,1.4004265069961548,0.0,0.0,0.0,55.862335205078125,79.0,132.7727508544922,-0.0,883.47265625,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993957519531,0.9990000128746032,0.4523364901542663,0.3411025404930115,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0964050292969,0.7446816563606262,0.1563071012496948,0.1480059474706649,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.8430995941162109,0.228303775191307,0.1595903187990188,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950927734375,0.6916944980621338,0.1244321689009666,0.1181692853569984,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968322753906,0.7662401795387268,0.1704542636871338,0.7665510773658752,291.09918212890625,286.37078857421875,291.19000244140625,285.9278259277344,291.187744140625,297.7568359375,291.1045227050781,1.0,0.4121330678462982,1.0,1.0,0.0,1.0,-2.3002736568450928,2.3002700805664062,3.696550948006916e-06,1.419582724571228,0.0,0.0,0.0,57.21736145019531,82.0,132.7399139404297,-0.0,918.962646484375,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.9990000128746032,0.4580436944961548,0.3448451459407806,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.7462524175643921,0.1590895652770996,0.1506299823522567,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.843201756477356,0.230904072523117,0.161403015255928,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.6932499408721924,0.1266068518161773,0.1202217191457748,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.7668808102607727,0.1727659553289413,0.7769041061401367,291.14703369140625,286.348388671875,291.2366638183594,285.94366455078125,291.23443603515625,297.765380859375,291.1523132324219,1.0,0.417502224445343,1.0,1.0,0.0,1.0,-2.331156015396118,2.3311522006988525,3.795139946305426e-06,1.4389883279800415,0.0,0.0,0.0,58.56381988525391,82.0,132.7064971923828,-0.0,955.7255859375,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.195068359375,0.9990000128746032,0.4638574421405792,0.3484251201152801,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19219970703125,0.748002290725708,0.1619427949190139,0.1533197462558746,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1936950683594,0.8434905409812927,0.233561635017395,0.1632547378540039,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1909484863281,0.6950079798698425,0.1288494020700454,0.1223372966051101,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19256591796875,0.7677167057991028,0.1751399934291839,0.7875313758850098,291.1948547363281,286.2686767578125,291.2833251953125,285.9594421386719,291.2811279296875,297.7742614746094,291.2000732421875,1.0,0.4229118227958679,1.0,1.0,0.0,1.0,-2.362459897994995,2.362456083297729,3.8964835766819306e-06,1.4586464166641235,0.0,0.0,0.0,59.9024543762207,85.0,132.67288208007812,-0.0,993.8102416992188,1.0,283.1719055175781,287.3424377441406,288.58892822265625,288.9906311035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,5.596298916059962e-21,2.798149659978373e-21,2.798149458029981e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2427062988281,0.9990000128746032,0.4697783589363098,0.351846307516098,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.239990234375,0.7499256730079651,0.1648667901754379,0.1560752242803573,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2414245605469,0.8439577221870422,0.2362765073776245,0.1651455014944076,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.23876953125,0.6969579458236694,0.131159707903862,0.1245159581303596,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403259277344,0.7687399387359619,0.177576333284378,0.7984327673912048,291.2425231933594,286.2471923828125,291.3299865722656,285.9751281738281,291.32781982421875,297.783447265625,291.2452697753906,1.0,0.4283633232116699,1.0,1.0,0.0,1.0,-2.3941893577575684,2.394185304641724,4.00065118810744e-06,1.4785581827163696,0.9897298216819764,0.9897298216819764,0.0,61.23347091674805,85.0,291.15899658203125,-0.0,1033.2667236328125,1.0,283.17694091796875,287.65875244140625,288.5737609863281,288.98370361328125,293.1499938964844,293.1499938964844,283.1499938964844,2403.980712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1732822656631469,0.1732881814241409,2.573999040578201e-07,1.3584343194961548,1.3584249019622805,9.454763130634092e-06,0.0,0.0,0.0,880.6845092773438,0.0,2.3671462535858154,306.9953308105469,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126120,297.8533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1603698730469,0.9990000128746032,0.4683269560337066,0.3579718768596649,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3246459960937,0.7491035461425781,0.165568545460701,0.1582488119602203,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2367553710937,0.8411788940429688,0.2353095859289169,0.1662800163030624,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4046325683594,0.6960938572883606,0.1316939145326614,0.1262422651052475,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30352783203125,0.7668052911758423,0.1775548607110977,0.806239664554596,288.17144775390625,286.1702575683594,291.3766784667969,285.9906921386719,291.37451171875,297.73846435546875,287.9335021972656,1.0,0.4337005615234375,1.0,1.0,0.0,1.0,-2.42266583442688,2.422661781311035,4.095622898603324e-06,1.4965848922729492,0.9742616415023804,0.9742616415023804,0.0,63.09298324584961,88.0,10921.171875,-0.0,1072.2430419921875,1.0,283.2106018066406,288.6561889648437,289.4662780761719,290.2765808105469,293.1499938964844,293.1499938964844,283.1499938964844,1521.6229248046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0774889066815376,1.0,0.0,0.0,0.8095128536224365,0.8095154762268066,4.975185419198169e-08,4.25413990020752,4.254129886627197,9.886087354971096e-06,0.0,0.0,0.0,3836.93359375,0.0,16.702735900878906,1893.79345703125,0.0,0.0,0.2083867043256759,1.0,0.0,3.0,1.0,0.0
12126180,297.69189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7098693847656,0.9990000128746032,0.4569421410560608,0.377372145652771,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7653503417969,0.7352606654167175,0.1629394888877868,0.1571981459856033,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7376708984375,0.8231909871101379,0.2292357981204986,0.163559004664421,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7910461425781,0.6814864873886108,0.1295256614685058,0.1253896355628967,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.759033203125,0.7507485151290894,0.1736931055784225,0.7967855930328369,286.7152099609375,286.14971923828125,291.42333984375,286.00616455078125,291.42120361328125,297.6049499511719,286.633544921875,1.0,0.4380250871181488,1.0,1.0,0.0,1.0,-2.43066143989563,2.430657386779785,4.122866357647581e-06,1.5018962621688845,0.9628446102142334,0.9628446102142334,0.0,67.49006652832031,88.0,12691.59765625,-0.0,1099.3779296875,1.0,283.187744140625,286.4423828125,290.3847961425781,291.059326171875,293.1499938964844,293.1499938964844,283.1499938964844,2785.036865234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2634361684322357,1.0,0.0,0.0,1.0835013389587402,1.083503484725952,7.867758000656978e-08,4.265548706054688,4.265539169311523,9.789132491277996e-06,0.0,0.0,0.0,3912.4462890625,0.0,39.26852035522461,1895.385986328125,0.0,0.0,0.275531530380249,1.0,0.0,3.0,1.0,0.0
12126240,297.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.15789794921875,0.9990000128746032,0.444246232509613,0.4006380438804626,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18377685546875,0.7181794047355652,0.1599985957145691,0.1547259539365768,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1719055175781,0.800507128238678,0.2231103926897049,0.1594034433364868,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.19482421875,0.6635338068008423,0.1270956546068191,0.1233864799141883,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1812744140625,0.7316111326217651,0.1692966073751449,0.7789909839630127,286.1612243652344,286.0755920410156,291.4700012207031,286.0215759277344,291.4678649902344,297.4673767089844,286.1234130859375,1.0,0.4412803649902344,1.0,1.0,0.0,1.0,-2.425899267196656,2.4258952140808105,4.107088898308575e-06,1.499050498008728,0.9581969380378724,0.9581969380378724,0.0,72.7625732421875,76.0,13576.2919921875,-0.0,1115.8026123046875,1.0,283.17059326171875,285.767578125,290.4893493652344,291.4683837890625,293.1499938964844,293.1499938964844,283.1499938964844,4259.7978515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4195851683616638,1.0,0.0,0.0,1.3330165147781372,1.3330196142196655,1.1858237769502013e-07,4.265913486480713,4.265903472900391,9.786022019397931e-06,0.0,0.0,0.0,3925.66650390625,0.0,73.20198059082031,1895.4356689453125,0.0,311.58953857421875,0.3393105268478393,1.0,0.0,3.0,1.0,0.0
12126300,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8321533203125,0.9750200510025024,0.4338759779930115,0.3953616321086883,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85089111328125,0.6951905488967896,0.1574589163064956,0.1524579375982284,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.84259033203125,0.7728137373924255,0.2180332988500595,0.1557359844446182,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8586730957031,0.6428132057189941,0.1249515563249588,0.1215474233031272,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.7080313563346863,0.1652720123529434,0.7616155743598938,285.8346862792969,286.0559997558594,291.51666259765625,286.036865234375,291.5144958496094,297.3559875488281,285.8061828613281,1.0,0.4400975108146667,1.0,1.0,0.0,1.0,-2.380262613296509,2.380258798599243,3.956481123168487e-06,1.471041560173035,0.9536004066467284,0.9536004066467284,0.0,80.09954071044922,76.0,14103.5380859375,-0.0,1094.654296875,1.0,283.159912109375,285.3895874023437,290.2826538085937,291.42877197265625,293.1499938964844,293.1499938964844,283.1499938964844,6024.7880859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5347568988800049,1.0,0.0,0.0,1.5800572633743286,1.5800615549087524,1.665867586098102e-07,4.265923976898193,4.265913963317871,9.785930160433054e-06,0.0,0.0,0.0,3881.0908203125,0.0,122.03655242919922,1895.43701171875,0.0,625.88037109375,0.3969206213951111,1.0,0.0,3.0,1.0,0.0
12126360,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.605712890625,0.9563633799552916,0.4277567863464355,0.388296902179718,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6184997558594,0.6822762489318848,0.1554652005434036,0.1504884362220764,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6129150390625,0.7577311992645264,0.2140720188617706,0.1527141034603119,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.62384033203125,0.6320056915283203,0.1232181265950203,0.1198878735303878,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6176147460937,0.6929911375045776,0.1618692427873611,0.7457711696624756,285.60748291015625,286.088134765625,291.5633239746094,286.05206298828125,291.56109619140625,297.2911071777344,285.5877990722656,1.0,0.4369198381900787,1.0,1.0,0.0,1.0,-2.335860252380371,2.335856437683105,3.8118585052870912e-06,1.4430842399597168,0.9479254484176636,0.9479254484176636,0.0,83.83829498291016,64.0,14364.728515625,-0.0,1061.12548828125,1.0,283.1542663574219,285.1318664550781,289.9488220214844,291.16265869140625,293.1499938964844,293.1499938964844,283.1499938964844,7776.78662109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.607403576374054,1.0,0.0,0.0,1.7873895168304443,1.7873951196670532,2.131728251697496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3795.061279296875,0.0,176.90232849121094,1895.4371337890625,0.0,970.8034057617188,0.4502983391284942,1.0,0.0,3.0,1.0,0.0
12126420,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403991699219,0.9493640661239624,0.4241451621055603,0.384037435054779,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.449951171875,0.6775081157684326,0.154024064540863,0.1489072293043136,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4458312988281,0.7516257166862488,0.2110887318849563,0.1503272801637649,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4539794921875,0.627888560295105,0.1219120249152183,0.1184926778078079,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.44940185546875,0.6862217783927917,0.1591309159994125,0.7322002649307251,285.4417419433594,286.0675964355469,291.6099853515625,286.0671691894531,291.60772705078125,297.2532043457031,285.42706298828125,1.0,0.4325909316539764,1.0,1.0,0.0,1.0,-2.3010356426239014,2.301031827926636,3.7004090245318366e-06,1.4211231470108032,0.9422726631164552,0.9422726631164552,0.0,84.2928695678711,64.0,14574.62109375,-0.0,1025.829833984375,1.0,283.1516418457031,284.9404602050781,289.61737060546875,290.8323669433594,293.1499938964844,293.1499938964844,283.1499938964844,9735.44921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6447166204452515,1.0,0.0,0.0,1.988652348518372,1.9886592626571653,2.6388281071376696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3711.461669921875,0.0,244.08547973632807,1895.4371337890625,0.0,1204.7955322265625,0.4967161118984222,1.0,0.0,3.0,1.0,0.0
12126480,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32763671875,0.9508589506149292,0.4220376908779144,0.3814472556114197,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3341979980469,0.6782462000846863,0.1530833691358566,0.1477255821228027,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3313903808594,0.7513096928596497,0.2088943868875503,0.1484827548265457,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3369445800781,0.6282188892364502,0.1210029348731041,0.1173891648650169,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3338928222656,0.6851605176925659,0.1570024192333221,0.7210233211517334,285.3285827636719,286.096923828125,291.6566772460937,286.0821533203125,291.6543884277344,297.23077392578125,285.3183898925781,1.0,0.4275469481945038,1.0,1.0,0.0,1.0,-2.274176359176636,2.274172782897949,3.6156400256004417e-06,1.4041650295257568,0.935867965221405,0.935867965221405,0.0,82.4449691772461,52.0,14709.0888671875,-0.0,990.7098388671876,1.0,283.15057373046875,284.8092041015625,289.3502197265625,290.5312194824219,293.1499938964844,293.1499938964844,283.1499938964844,11507.0380859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567599177360535,1.0,0.0,0.0,2.150381088256836,2.1503891944885254,3.085490334342467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3642.314453125,0.0,309.1566162109375,1895.4371337890625,0.0,1287.6617431640625,0.5389959812164307,1.0,0.0,3.0,1.0,0.0
12126540,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2414245605469,0.9584782123565674,0.4208920300006866,0.3798916935920715,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464904785156,0.6832777857780457,0.1525797247886657,0.1469210088253021,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2443542480469,0.7553957104682922,0.2073218673467636,0.1470815986394882,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486877441406,0.6320250630378723,0.1204509064555168,0.1165757849812507,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2463073730469,0.6885374188423157,0.1554054319858551,0.712093710899353,285.2421569824219,286.0754699707031,291.7033386230469,286.0970764160156,291.7010192871094,297.2178955078125,285.2343444824219,1.0,0.4220900237560272,1.0,1.0,0.0,1.0,-2.253920316696167,2.2539167404174805,3.552388989191968e-06,1.391359567642212,0.9296502470970154,0.9296502470970154,0.0,78.99050903320312,52.0,14847.1982421875,-0.0,956.7970581054688,1.0,283.15020751953125,284.7054748535156,289.1651611328125,290.3055419921875,293.1499938964844,293.1499938964844,283.1499938964844,13418.3447265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528865098953247,1.0,0.0,0.0,2.306807518005371,2.306817054748535,3.550717622147204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3596.7802734375,0.0,382.4848327636719,1895.4371337890625,0.0,1260.644775390625,0.5745331048965454,1.0,0.0,3.0,1.0,0.0
12126600,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827087402344,0.9704328179359436,0.4203867614269256,0.3789962828159332,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861267089844,0.6920377016067505,0.1524458229541778,0.1464490443468094,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1847229003906,0.7633206844329834,0.2062307298183441,0.1460278630256652,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.6389031410217285,0.1202099397778511,0.1160299554467201,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860656738281,0.6957195997238159,0.1542549133300781,0.7051255106925964,285.1832275390625,286.1019897460937,291.75,286.11187744140625,291.7476806640625,297.2111511230469,285.1778564453125,1.0,0.4164230525493622,1.0,1.0,0.0,1.0,-2.239028215408325,2.2390248775482178,3.5062519145867554e-06,1.3819299936294556,0.9228173494338988,0.9228173494338988,0.0,74.43572235107422,40.0,14952.71875,-0.0,924.53466796875,1.0,283.1500549316406,284.6341247558594,289.0546875,290.1571044921875,293.1499938964844,293.1499938964844,283.1499938964844,15036.9345703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6403334140777588,1.0,0.0,0.0,2.426617383956909,2.4266276359558105,3.929125682589074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3569.673583984375,0.0,446.1676330566406,1895.4371337890625,0.0,1175.4827880859375,0.6066881418228149,1.0,0.0,3.0,1.0,0.0
12126660,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.9851955771446228,0.4203308224678039,0.3785585761070251,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1389465332031,0.7043522596359253,0.1526226997375488,0.1462672054767608,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378173828125,0.7750899791717529,0.205514907836914,0.1452497392892837,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14013671875,0.6490024328231812,0.1202376186847686,0.1157265827059745,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.138916015625,0.7064958214759827,0.1534767746925354,0.6998429894447327,285.1366577148437,286.07958984375,291.7966613769531,286.1266174316406,291.7943420410156,297.20758056640625,285.1324768066406,1.0,0.4106854498386383,1.0,1.0,0.0,1.0,-2.2285711765289307,2.228567600250244,3.474027607808239e-06,1.3752923011779783,0.916282594203949,0.916282594203949,0.0,69.12738800048828,40.0,15074.90234375,-0.0,894.1109008789062,1.0,283.1500244140625,284.5747985839844,289.0053100585937,290.079833984375,293.1499938964844,293.1499938964844,283.1499938964844,16775.890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245550513267517,1.0,0.0,0.0,2.5439906120300293,2.5440022945404053,4.318414994486375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3560.465087890625,0.0,515.3912353515625,1895.4371337890625,0.0,1073.890869140625,0.6328104138374329,1.0,0.0,3.0,1.0,0.0
12126720,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10626220703125,0.9990000128746032,0.4206304252147674,0.3773333132266998,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10797119140625,0.7189050316810608,0.1530556082725525,0.1463412791490554,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072692871094,0.7901557683944702,0.2050897777080536,0.1446941792964935,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.6621830463409424,0.1204918026924133,0.1156456843018531,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10797119140625,0.7195098400115967,0.1530039310455322,0.6960240006446838,285.10650634765625,286.10333251953125,291.84332275390625,286.1412353515625,291.84100341796875,297.2068786621094,285.1037292480469,1.0,0.4048986732959747,1.0,1.0,0.0,1.0,-2.21995210647583,2.2199487686157227,3.4477500321372645e-06,1.3699455261230469,0.90924471616745,0.90924471616745,0.0,63.56297302246094,28.0,15172.1884765625,-0.0,864.833740234375,1.0,283.1499938964844,284.5353698730469,288.9998474121094,290.0548400878906,293.1499938964844,293.1499938964844,283.1499938964844,18169.078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.609106719493866,1.0,0.0,0.0,2.628825426101685,2.6288375854492188,4.611230224327301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3561.887939453125,0.0,570.0680541992188,1895.4371337890625,0.0,980.6830444335938,0.6565634608268738,1.0,0.0,3.0,1.0,0.0
12126780,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.9990000128746032,0.4224589169025421,0.3627011775970459,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.7286203503608704,0.153668999671936,0.1467068195343017,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.8006252646446228,0.2048590183258056,0.1443714797496795,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.6719943284988403,0.1209064796566963,0.1158325672149658,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.7279332876205444,0.1527539044618606,0.6937879920005798,285.0744934082031,286.0799865722656,291.8900146484375,286.15576171875,291.8876342773437,297.2135925292969,285.0708923339844,1.0,0.398320734500885,1.0,1.0,0.0,1.0,-2.195270299911499,2.195266962051392,3.3728995276760543e-06,1.3544820547103882,0.9024583101272584,0.9024583101272584,0.0,59.826148986816406,28.0,15187.212890625,-0.0,827.459228515625,1.0,283.1499938964844,284.4932861328125,289.02362060546875,290.0668640136719,293.1499938964844,293.1499938964844,283.1499938964844,19699.720703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5961799621582031,1.0,0.0,0.0,2.714662790298462,2.714676141738892,4.917282581118343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3568.978271484375,0.0,629.5609130859375,1895.4371337890625,0.0,907.7529907226562,0.6751223206520081,1.0,0.0,3.0,1.0,0.0
12126840,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9990000128746032,0.4264874458312988,0.3473683893680572,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.739230215549469,0.1544352024793625,0.1472326815128326,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.811974287033081,0.2047797888517379,0.1441704779863357,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.6830480694770813,0.1214619725942611,0.1161651164293289,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.7372881770133972,0.152709349989891,0.6925230026245117,285.048095703125,286.1009216308594,291.9366760253906,286.170166015625,291.93426513671875,297.2318115234375,285.0448608398437,1.0,0.3912170231342315,1.0,1.0,0.0,1.0,-2.16674542427063,2.1667420864105225,3.287204208390904e-06,1.3363778591156006,0.8951088786125183,0.8951088786125183,0.0,56.092315673828125,25.0,15147.8046875,-0.0,789.1884155273438,1.0,283.1499938964844,284.4613952636719,289.0608825683594,290.0955505371094,293.1499938964844,293.1499938964844,283.1499938964844,20871.265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5863267183303833,1.0,0.0,0.0,2.771848201751709,2.771862030029297,5.12663234530919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3576.86181640625,0.0,672.0819091796875,1895.4371337890625,0.0,855.50390625,0.6862730383872986,1.0,0.0,3.0,1.0,0.0
