time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12126900,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9990000128746032,0.432124376296997,0.3300148844718933,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.7523847222328186,0.1553544700145721,0.147890031337738,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8250338435173035,0.2048515230417251,0.1440651267766952,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.6965956687927246,0.1221606731414794,0.1166190952062606,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.7491402626037598,0.1528817117214203,0.6921443343162537,285.0336608886719,286.07666015625,291.9833374023437,286.1845092773437,291.9808959960937,297.2601318359375,285.0322570800781,1.0,0.3852649331092834,1.0,1.0,0.0,1.0,-2.146277666091919,2.1462743282318115,3.226553189961124e-06,1.3234707117080688,0.8882450461387634,0.8882450461387634,0.0,52.2523078918457,25.0,15107.0634765625,-0.0,755.2012329101562,1.0,283.1499938964844,284.4462585449219,289.1015014648437,290.1303405761719,293.1499938964844,293.1499938964844,283.1499938964844,21542.6953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5793378949165344,1.0,0.0,0.0,2.790421724319458,2.790436029434204,5.195568064664258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3584.5419921875,0.0,687.9185791015625,1895.4371337890625,0.0,820.177001953125,0.6936848759651184,1.0,0.0,3.0,1.0,0.0
12126960,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4387374222278595,0.3145250976085663,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.765715479850769,0.1564012318849563,0.1487009823322296,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8374899625778198,0.2050485461950302,0.1440720111131668,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.709784984588623,0.1229782253503799,0.1172177717089653,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.7611578106880188,0.153247520327568,0.6927879452705383,285.0246276855469,286.09478759765625,292.0299987792969,286.19873046875,292.0275573730469,297.2940979003906,285.023681640625,1.0,0.3796499967575073,1.0,1.0,0.0,1.0,-2.126138210296631,2.1261351108551025,3.167370550727356e-06,1.3106893301010132,0.8809784650802612,0.8809784650802612,0.0,48.94471740722656,28.0,15077.708984375,-0.0,725.6779174804688,1.0,283.1499938964844,284.43505859375,289.1415405273437,290.16864013671875,293.1499938964844,293.1499938964844,283.1499938964844,22187.330078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5749331116676331,1.0,0.0,0.0,2.807554244995117,2.807568550109864,5.259562954051944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3593.56494140625,0.0,702.8502807617188,1895.4371337890625,0.0,798.6295166015625,0.6952434778213501,1.0,0.0,3.0,1.0,0.0
12127020,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9990000128746032,0.4459454715251922,0.3011075258255005,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7787190079689026,0.1575675010681152,0.1496487110853195,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8493553996086121,0.2053621411323547,0.14417764544487,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7214013338088989,0.1239078566431999,0.117945984005928,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7729101777076721,0.15379399061203,0.6943663954734802,285.0257263183594,286.0696105957031,292.07666015625,286.2128601074219,292.0741882324219,297.3315124511719,285.0260314941406,1.0,0.375362366437912,1.0,1.0,0.0,1.0,-2.1110503673553467,2.1110472679138184,3.123327132925624e-06,1.3010369539260864,0.8742766976356506,0.8742766976356506,0.0,46.23605346679688,28.0,15049.927734375,-0.0,703.0760498046875,1.0,283.1499938964844,284.43719482421875,289.1773681640625,290.20379638671875,293.1499938964844,293.1499938964844,283.1499938964844,22399.9296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5725078582763672,1.0,0.0,0.0,2.793884754180908,2.7938990592956543,5.208471520745661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3601.04052734375,0.0,695.0859375,1895.4371337890625,0.0,786.998046875,0.6949371695518494,1.0,0.0,3.0,1.0,0.0
12127080,297.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9990000128746032,0.4533521831035614,0.2892739176750183,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.7914025187492371,0.1588412523269653,0.150719940662384,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8609055876731873,0.2057812064886093,0.1443729698657989,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7320259213447571,0.1249382123351097,0.1187908425927162,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.7844514846801758,0.1544989943504333,0.6967843174934387,285.0303955078125,286.0849304199219,292.1233215332031,286.2268981933594,292.120849609375,297.3697814941406,285.03106689453125,1.0,0.37193164229393,1.0,1.0,0.0,1.0,-2.100095748901367,2.100092649459839,3.091541202593362e-06,1.294014811515808,0.867273211479187,0.867273211479187,0.0,43.977516174316406,31.0,15055.037109375,-0.0,685.8121948242188,1.0,283.1499938964844,284.4411315917969,289.2088317871094,290.2372741699219,293.1499938964844,293.1499938964844,283.1499938964844,22663.162109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5716097950935364,1.0,0.0,0.0,2.7851762771606445,2.78519058227539,5.176053718969342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3609.3125,0.0,690.9054565429688,1895.4371337890625,0.0,782.7324829101562,0.6903030872344971,1.0,0.0,3.0,1.0,0.0
12127140,297.5395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.9990000128746032,0.4608195126056671,0.27877077460289,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.8036492466926575,0.1602113097906112,0.1518981903791427,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8721420168876648,0.2062952369451522,0.1446457356214523,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.7423045635223389,0.1260587722063064,0.1197369918227195,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.7956855297088623,0.1553384661674499,0.6999109387397766,285.0435791015625,286.0588073730469,292.1700134277344,286.2408142089844,292.1675109863281,297.4077453613281,285.0451965332031,1.0,0.3692842125892639,1.0,1.0,0.0,1.0,-2.092628240585327,2.092625141143799,3.0699313811055617e-06,1.289191961288452,0.8608944416046143,0.8608944416046143,0.0,42.08100128173828,31.0,15059.1962890625,-0.0,672.8704223632812,1.0,283.1499938964844,284.45611572265625,289.2351379394531,290.2655639648437,293.1499938964844,293.1499938964844,283.1499938964844,22553.572265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5716991424560547,1.0,0.0,0.0,2.751136302947998,2.751150369644165,5.050304707765463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3615.794189453125,0.0,668.3683471679688,1895.4371337890625,0.0,783.1558227539062,0.6851068735122681,1.0,0.0,3.0,1.0,0.0
12127200,297.59039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.9990000128746032,0.4682776927947998,0.2695099711418152,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.814949631690979,0.1616688966751098,0.1531747579574585,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.8829078078269958,0.2068967521190643,0.1449909061193466,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.7523844838142395,0.1272614151239395,0.1207758039236068,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.8064159154891968,0.1562921851873397,0.7036492824554443,285.05816650390625,286.0713195800781,292.2166748046875,286.2546691894531,292.21417236328125,297.4447631835937,285.0599670410156,1.0,0.3673483431339264,1.0,1.0,0.0,1.0,-2.088337182998657,2.088334083557129,3.057493586311466e-06,1.2863733768463137,0.8542885780334473,0.8542885780334473,0.0,40.50161743164063,49.0,15092.7646484375,-0.0,663.7327270507812,1.0,283.1499938964844,284.4706420898437,289.2576904296875,290.2916564941406,293.1499938964844,293.1499938964844,283.1499938964844,22554.8046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5724637508392334,1.0,0.0,0.0,2.726428747177124,2.726442575454712,4.959999841958052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3622.9951171875,0.0,652.7827758789062,1895.4371337890625,0.0,786.7879638671875,0.6766244769096375,1.0,0.0,3.0,1.0,0.0
12127260,297.6338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.9990000128746032,0.4753370583057403,0.2666895985603332,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8200153708457947,0.16321462392807,0.1545740067958831,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.8869935274124146,0.2075879573822021,0.1454266607761383,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.7572947144508362,0.1285474896430969,0.1219329312443733,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8109256625175476,0.1573489010334015,0.7080662846565247,285.0826721191406,286.0442810058594,292.2633361816406,286.2684020996094,292.2608337402344,297.47900390625,285.0860595703125,1.0,0.3684747219085693,1.0,1.0,0.0,1.0,-2.0952041149139404,2.095201015472412,3.07692221213074e-06,1.290480375289917,0.848385751247406,0.848385751247406,0.0,40.16350936889648,49.0,15166.02734375,-0.0,668.1563110351562,1.0,283.1499938964844,284.49786376953125,289.2766418457031,290.31414794921875,293.1499938964844,293.1499938964844,283.1499938964844,22226.82421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5735704898834229,1.0,0.0,0.0,2.6801092624664307,2.6801228523254395,4.792900085703877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3629.991455078125,0.0,622.4468994140625,1895.4371337890625,0.0,792.0742797851562,0.6684585213661194,1.0,0.0,3.0,1.0,0.0
12127320,297.66363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126708984375,0.9990000128746032,0.4813360869884491,0.2689964175224304,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112365722656,0.8203083276748657,0.1648411303758621,0.1560868173837661,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119079589844,0.8854730725288391,0.2083653658628463,0.1459489911794662,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103820800781,0.7577225565910339,0.1299088895320892,0.1231987103819847,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.8105003237724304,0.1584773361682891,0.713038444519043,285.1127624511719,286.0539855957031,292.3099975585937,286.2820129394531,292.3075256347656,297.5053100585937,285.11669921875,1.0,0.3715182542800903,1.0,1.0,0.0,1.0,-2.1110665798187256,2.1110634803771973,3.122515636277967e-06,1.300344705581665,0.842435896396637,0.842435896396637,0.0,40.79350280761719,67.0,15308.6708984375,-0.0,683.535888671875,1.0,283.1499938964844,284.52740478515625,289.2951354980469,290.3393859863281,293.1499938964844,293.1499938964844,283.1499938964844,22047.142578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5751203298568726,1.0,0.0,0.0,2.6461918354034424,2.646204948425293,4.672356794799272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3640.4287109375,0.0,601.170654296875,1895.4371337890625,0.0,799.5343017578125,0.6577296257019043,1.0,0.0,3.0,1.0,0.0
12127380,297.6796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532592773437,0.9990000128746032,0.4861650466918945,0.2755622565746307,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513366699219,0.8167388439178467,0.1665402948856353,0.1576979160308838,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.8794479966163635,0.2092233300209045,0.1465481370687484,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.7544862627983093,0.1313376575708389,0.1245580092072486,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.8060093522071838,0.1596458107233047,0.7183836102485657,285.1533508300781,286.0260009765625,292.3566589355469,286.2955627441406,292.3542175292969,297.5224609375,285.1584167480469,1.0,0.3762973845005035,1.0,1.0,0.0,1.0,-2.134279489517212,2.1342761516571045,3.1899846817395883e-06,1.314855933189392,0.8372989892959595,0.8372989892959595,0.0,42.2462272644043,67.0,15474.5634765625,-0.0,708.3611450195312,1.0,283.1499938964844,284.5691223144531,289.3135681152344,290.3655700683594,293.1499938964844,293.1499938964844,283.1499938964844,21566.04296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5771651864051819,1.0,0.0,0.0,2.5933401584625244,2.593353033065796,4.487581577450328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3651.35595703125,0.0,567.941650390625,1895.4371337890625,0.0,809.4801025390625,0.6479350924491882,1.0,0.0,3.0,1.0,0.0
12127440,297.68231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965026855469,0.9990000128746032,0.4897900223731994,0.2859423160552978,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944274902344,0.8098595142364502,0.1683058142662048,0.1594022810459137,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953125,0.8698751330375671,0.2101580649614334,0.1472228467464447,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932678222656,0.7483445405960083,0.1328285336494445,0.1260058134794235,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942443847656,0.7979880571365356,0.1608320325613021,0.7239870429039001,285.196533203125,285.96307373046875,292.4033203125,286.3089904785156,292.40093994140625,297.5301208496094,285.20184326171875,1.0,0.3826320767402649,1.0,1.0,0.0,1.0,-2.163987636566162,2.1639842987060547,3.2775215004221536e-06,1.3334676027297974,0.8331331014633179,0.8331331014633179,0.0,44.4853401184082,85.0,15693.7177734375,-0.0,742.2772827148438,1.0,283.1499938964844,284.6105651855469,289.3333435058594,290.3962707519531,293.1499938964844,293.1499938964844,283.1499938964844,21261.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5799041390419006,1.0,0.0,0.0,2.5549867153167725,2.5549991130828857,4.355827343260899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3665.45166015625,0.0,544.837646484375,1895.4371337890625,0.0,822.9866333007812,0.6360735297203064,1.0,0.0,3.0,1.0,0.0
12127500,297.6728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2488098144531,0.9990000128746032,0.4922342300415039,0.2996493875980377,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24627685546875,0.8001185655593872,0.1701290756464004,0.1611894965171814,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.247314453125,0.857893168926239,0.2111635953187942,0.1479664742946624,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449035644531,0.7401849031448364,0.1343753188848495,0.1275338977575302,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.7874080538749695,0.1620198786258697,0.7297487854957581,285.248779296875,285.9360046386719,292.45001220703125,286.32232666015625,292.4476318359375,297.5287475585937,285.2549743652344,1.0,0.3903343975543976,1.0,1.0,0.0,1.0,-2.199270725250244,2.1992673873901367,3.3831752261903603e-06,1.3555908203125,0.829340934753418,0.829340934753418,0.0,47.48376083374024,85.0,15925.3681640625,-0.0,784.97705078125,1.0,283.1499938964844,284.6626281738281,289.35333251953125,290.4281616210937,293.1499938964844,293.1499938964844,283.1499938964844,20620.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5833361744880676,1.0,0.0,0.0,2.50131630897522,2.501328229904175,4.174750927177229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3679.7080078125,0.0,512.4641723632812,1895.4371337890625,0.0,840.2142944335938,0.6258870363235474,1.0,0.0,3.0,1.0,0.0
12127560,297.6523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.302001953125,0.9990000128746032,0.493537038564682,0.316196858882904,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.29937744140625,0.7886053919792175,0.1720075607299804,0.1630561351776123,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30035400390625,0.8446176648139954,0.212236076593399,0.1487781405448913,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2980041503906,0.7307942509651184,0.1359739154577255,0.1291392296552658,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2991027832031,0.7752193808555603,0.1632008999586105,0.7356221675872803,285.3018798828125,285.8758544921875,292.4966735839844,286.3355407714844,292.4943542480469,297.5191345214844,285.30810546875,1.0,0.3992358744144439,1.0,1.0,0.0,1.0,-2.23931884765625,2.2393155097961426,3.505301719997078e-06,1.3807075023651123,0.8265393972396851,0.8265393972396851,0.0,51.22225189208984,88.0,16200.515625,-0.0,836.3009643554688,1.0,283.1499938964844,284.71270751953125,289.3741760253906,290.4639587402344,293.1499938964844,293.1499938964844,283.1499938964844,20225.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5875783562660217,1.0,0.0,0.0,2.463073253631592,2.463084936141968,4.048069968121127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3696.662109375,0.0,490.4795837402344,1895.4371337890625,0.0,861.98046875,0.616919219493866,1.0,0.0,3.0,1.0,0.0
12127620,297.62548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3535461425781,0.9990000128746032,0.4940853118896484,0.3301668763160705,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.35107421875,0.7801108956336975,0.1739245504140854,0.1649536788463592,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3519592285156,0.8346759676933289,0.213352769613266,0.1496185362339019,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.349853515625,0.7239024639129639,0.1376055479049682,0.130771204829216,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.350830078125,0.7660291790962219,0.1643589735031128,0.7413634061813354,285.3533630371094,285.8497314453125,292.5433349609375,286.34869384765625,292.5410461425781,297.50390625,285.3588562011719,1.0,0.4067886173725128,1.0,1.0,0.0,1.0,-2.2754502296447754,2.275446653366089,3.6176404591969913e-06,1.4034794569015503,0.8240103125572205,0.8240103125572205,0.0,54.56350326538086,88.0,16463.0625,-0.0,883.9749145507812,1.0,283.1499938964844,284.7598876953125,289.39520263671875,290.5014038085937,293.1499938964844,293.1499938964844,283.1499938964844,19862.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926293730735779,1.0,0.0,0.0,2.4314355850219727,2.431447029113769,3.944745117223647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3713.71630859375,0.0,472.5867004394531,1895.4371337890625,0.0,888.5897216796875,0.6094515919685364,1.0,0.0,3.0,1.0,0.0
12127680,297.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40087890625,0.9990000128746032,0.4944854974746704,0.342661589384079,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3985290527344,0.7733744978904724,0.17587710916996,0.166878193616867,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3993225097656,0.8265652060508728,0.2145065367221832,0.1504813432693481,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973693847656,0.7183341979980469,0.1392675787210464,0.1324250847101211,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.39825439453125,0.7585699558258057,0.1655061393976211,0.7469866275787354,285.4006652832031,285.7923889160156,292.5899963378906,286.3616943359375,292.5877380371094,297.4883728027344,285.40582275390625,1.0,0.4139813482761383,1.0,1.0,0.0,1.0,-2.309290170669556,2.30928635597229,3.724479256561608e-06,1.4247267246246338,0.8223426342010498,0.8223426342010498,0.0,57.68756103515625,91.0,16712.091796875,-0.0,929.908203125,1.0,283.1499938964844,284.8031921386719,289.4146728515625,290.5372009277344,293.1499938964844,293.1499938964844,283.1499938964844,19573.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5982654094696045,1.0,0.0,0.0,2.404472589492798,2.404483795166016,3.857740864532389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3729.62060546875,0.0,457.7721862792969,1895.4371337890625,0.0,919.1875,0.6031106114387512,1.0,0.0,3.0,1.0,0.0
12127740,297.5736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4455871582031,0.9990000128746032,0.4948539435863495,0.3541774451732635,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.443359375,0.767822265625,0.1778635829687118,0.1688311100006103,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.444091796875,0.8195855021476746,0.2156936377286911,0.1513654738664627,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422912597656,0.713584303855896,0.1409582793712616,0.1341025531291961,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.443115234375,0.7522827386856079,0.1666570156812667,0.7525739669799805,285.44537353515625,285.7672119140625,292.6366577148437,286.3746337890625,292.6344299316406,297.473876953125,285.4501647949219,1.0,0.4208248555660248,1.0,1.0,0.0,1.0,-2.3417177200317383,2.3417139053344727,3.828413809969788e-06,1.4450740814208984,0.8208977580070496,0.8208977580070496,0.0,60.68244934082031,91.0,16957.24609375,-0.0,975.1220703125,1.0,283.1499938964844,284.843505859375,289.4317321777344,290.570556640625,293.1499938964844,293.1499938964844,283.1499938964844,19300.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6042025089263916,1.0,0.0,0.0,2.3826379776000977,2.3826489448547363,3.787995694892743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3744.810546875,0.0,445.8056640625,1895.4371337890625,0.0,952.4528198242188,0.5979194045066833,1.0,0.0,3.0,1.0,0.0
12127800,297.5503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4880676269531,0.9990000128746032,0.4952479898929596,0.3647888302803039,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4859313964844,0.7632667422294617,0.1798829287290573,0.1708107590675354,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4866027832031,0.8134762644767761,0.2169120013713836,0.1522685587406158,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48492431640625,0.7095174789428711,0.1426763236522674,0.1358017325401306,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.48565673828125,0.7469820976257324,0.1678220480680465,0.7581790685653687,285.4878234863281,285.7126770019531,292.6833190917969,286.387451171875,292.68115234375,297.4609375,285.4923400878906,1.0,0.4273518323898315,1.0,1.0,0.0,1.0,-2.3729164600372314,2.372912645339966,3.929847025574418e-06,1.4646393060684204,0.8202720880508423,0.8202720880508423,0.0,63.54648208618164,94.0,17198.0,-0.0,1019.6656494140624,1.0,283.1499938964844,284.8813781738281,289.44647216796875,290.6011962890625,293.1499938964844,293.1499938964844,283.1499938964844,19080.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6102155447006226,1.0,0.0,0.0,2.3643548488616943,2.364365577697754,3.730084756625729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3759.208251953125,0.0,435.9858703613281,1895.4371337890625,0.0,987.1581420898438,0.5935822129249573,1.0,0.0,3.0,1.0,0.0
12127860,297.5291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5282592773437,0.9990000128746032,0.4956988990306854,0.3745675384998321,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262145996094,0.7595528960227966,0.1819352060556411,0.1728167533874511,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5268249511719,0.8080525398254395,0.2181609869003296,0.1531898230314254,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5252990722656,0.7060821056365967,0.1444214135408401,0.1375219225883484,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259704589844,0.7425125241279602,0.1690089255571365,0.7638433575630188,285.5279846191406,285.6883850097656,292.7300109863281,286.4001770019531,292.72784423828125,297.4496765136719,285.5321960449219,1.0,0.4335935413837433,1.0,1.0,0.0,1.0,-2.4030532836914062,2.4030494689941406,4.029163392260671e-06,1.4835257530212402,0.8198486566543579,0.8198486566543579,0.0,66.28064727783203,94.0,17437.099609375,-0.0,1063.6055908203125,1.0,283.1499938964844,284.9165954589844,289.4592590332031,290.6295471191406,293.1499938964844,293.1499938964844,283.1499938964844,18864.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6161423921585083,1.0,0.0,0.0,2.350201368331909,2.3502120971679688,3.68556072771753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3773.112060546875,0.0,428.2617492675781,1895.4371337890625,0.0,1022.3392944335938,0.5901591181755066,1.0,0.0,3.0,1.0,0.0
12127920,297.5100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5665283203125,0.9990000128746032,0.4962213337421417,0.383588433265686,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646057128906,0.7565488815307617,0.1840204745531082,0.1748491525650024,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5651550292969,0.8032094240188599,0.2194399833679199,0.1541287153959274,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.563720703125,0.7032960653305054,0.1461932808160781,0.1392628401517868,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643310546875,0.7387410998344421,0.1702224463224411,0.7695941925048828,285.5662536621094,285.6366577148437,292.77667236328125,286.41278076171875,292.7745361328125,297.44012451171875,285.5702514648437,1.0,0.439580500125885,1.0,1.0,0.0,1.0,-2.432280778884888,2.432276725769043,4.126710791751975e-06,1.5018128156661987,0.8201887607574463,0.8201887607574463,0.0,68.88904571533203,97.0,17673.796875,-0.0,1107.027099609375,1.0,283.1499938964844,284.94976806640625,289.4707336425781,290.6560363769531,293.1499938964844,293.1499938964844,283.1499938964844,18691.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6218882203102112,1.0,0.0,0.0,2.338840246200561,2.338850975036621,3.650013979950018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3786.570556640625,0.0,422.1211853027344,1895.4371337890625,0.0,1057.346923828125,0.5874077677726746,1.0,0.0,3.0,1.0,0.0
12127980,297.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.602783203125,0.9990000128746032,0.4968231320381164,0.3919148445129394,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009826660156,0.7541513442993164,0.1861394047737121,0.1769085079431533,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014709472656,0.7990127801895142,0.220749169588089,0.1550853550434112,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.60015869140625,0.701086163520813,0.1479922384023666,0.1410247236490249,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007080078125,0.7355645298957825,0.1714661866426468,0.7754517793655396,285.6025390625,285.61334228515625,292.8233337402344,286.42529296875,292.8212280273437,297.43218994140625,285.60626220703125,1.0,0.4453406929969787,1.0,1.0,0.0,1.0,-2.4607253074646,2.460721015930176,4.222912139084656e-06,1.519654631614685,0.8207142949104309,0.8207142949104309,0.0,71.37840270996094,97.0,17910.537109375,-0.0,1150.0167236328125,1.0,283.1499938964844,284.9805908203125,289.4814453125,290.6814270019531,293.1499938964844,293.1499938964844,283.1499938964844,18515.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274133920669556,1.0,0.0,0.0,2.3309102058410645,2.330920696258545,3.6253041457712243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3799.90771484375,0.0,417.6075744628906,1895.4371337890625,0.0,1091.8277587890625,0.5854074358940125,1.0,0.0,3.0,1.0,0.0
12128040,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6374206542969,0.9990000128746032,0.4975064098834991,0.3996127843856811,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6357116699219,0.7522711157798767,0.1882920414209365,0.1789952516555786,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6361694335937,0.7954047918319702,0.2220881283283233,0.1560596376657486,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63494873046875,0.6993776559829712,0.1498181968927383,0.1428078114986419,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.63543701171875,0.7328944802284241,0.1727417409420013,0.7814276218414307,285.6371765136719,285.5643920898437,292.8699951171875,286.4377136230469,292.867919921875,297.4257202148437,285.6407165527344,1.0,0.4509006142616272,1.0,1.0,0.0,1.0,-2.488504409790039,2.488499879837036,4.318095307098702e-06,1.5371370315551758,0.8219506740570068,0.8219506740570068,0.0,73.75629425048828,100.0,18146.349609375,-0.0,1192.6705322265625,1.0,283.1499938964844,285.0096435546875,289.4917907714844,290.70611572265625,293.1499938964844,293.1499938964844,283.1499938964844,18374.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632721483707428,1.0,0.0,0.0,2.3252432346343994,2.32525372505188,3.607698033647466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3813.135009765625,0.0,414.3234252929688,1895.4371337890625,0.0,1125.69189453125,0.5839529037475586,1.0,0.0,3.0,1.0,0.0
12128100,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6703186035156,0.9990000128746032,0.4982710182666778,0.4067480564117431,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.668701171875,0.7508319020271301,0.1904785484075546,0.1811099052429199,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.66912841796875,0.7923088073730469,0.2234566062688827,0.1570516973733902,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6679992675781,0.6981033086776733,0.1516710519790649,0.1446123868227005,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66845703125,0.730657160282135,0.1740499138832092,0.7875295281410217,285.6700744628906,285.5419921875,292.9166564941406,286.45001220703125,292.91461181640625,297.42059326171875,285.67340087890625,1.0,0.4562847316265106,1.0,1.0,0.0,1.0,-2.5157296657562256,2.5157251358032227,4.412471298564924e-06,1.5542640686035156,0.8233588337898254,0.8233588337898254,0.0,76.02963256835938,100.0,18383.498046875,-0.0,1235.0902099609375,1.0,283.1499938964844,285.0366516113281,289.502197265625,290.7307434082031,293.1499938964844,293.1499938964844,283.1499938964844,18227.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637841522693634,1.0,0.0,0.0,2.32248854637146,2.3224990367889404,3.599155036226876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3826.50634765625,0.0,412.360595703125,1895.4371337890625,0.0,1159.0257568359375,0.5831306576728821,1.0,0.0,3.0,1.0,0.0
12128160,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017822265625,0.9990000128746032,0.4991142451763153,0.4133753478527069,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70025634765625,0.7497739791870117,0.1926991790533065,0.1832529753446579,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7006225585937,0.789661705493927,0.2248544543981552,0.1580615639686584,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6995849609375,0.6972084641456604,0.15355084836483,0.1464387029409408,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6999816894531,0.7287953495979309,0.1753910332918167,0.793761134147644,285.7015686035156,285.4958801269531,292.9633483886719,286.46221923828125,292.9612731933594,297.41668701171875,285.7047424316406,1.0,0.4615139961242676,1.0,1.0,0.0,1.0,-2.542489528656006,2.542484998703003,4.506272489379626e-06,1.5710827112197876,0.8254328966140747,0.8254328966140747,0.0,78.20578002929688,88.0,18620.92578125,-0.0,1277.3646240234375,1.0,283.1499938964844,285.06207275390625,289.5127868652344,290.7554626464844,293.1499938964844,293.1499938964844,283.1499938964844,18108.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642814576625824,1.0,0.0,0.0,2.321643352508545,2.3216538429260254,3.596535975702864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3839.96337890625,0.0,411.4109191894531,1895.4371337890625,0.0,1192.01904296875,0.5827695727348328,1.0,0.0,3.0,1.0,0.0
12128220,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72906494140625,0.9990000128746032,0.5003228187561035,0.4149551093578338,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279052734375,0.7516288757324219,0.1949424743652343,0.1853750795125961,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7281799316406,0.7903221249580383,0.2262698709964752,0.1590527147054672,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7273864746094,0.6992887258529663,0.1554463356733322,0.1482374221086502,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276916503906,0.729666531085968,0.1767546534538269,0.7998894453048706,285.7288818359375,285.4743957519531,293.010009765625,286.47430419921875,293.0079650878906,297.4151306152344,285.7312316894531,1.0,0.4643073976039886,1.0,1.0,0.0,1.0,-2.5614447593688965,2.5614402294158936,4.573607839120086e-06,1.5831611156463623,0.827623188495636,0.827623188495636,0.0,79.00422668457031,88.0,18824.224609375,-0.0,1304.55615234375,1.0,283.1499938964844,285.0830993652344,289.5235290527344,290.7798767089844,293.1499938964844,293.1499938964844,283.1499938964844,17984.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476702094078064,1.0,0.0,0.0,2.323249578475952,2.323259830474853,3.601514038109599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3852.498779296875,0.0,411.5552368164063,1895.4371337890625,0.0,1224.805908203125,0.5829402208328247,1.0,0.0,3.0,1.0,0.0
12128280,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75030517578125,0.9990000128746032,0.5024098753929138,0.4129197895526886,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493591308594,0.7555850744247437,0.19721020758152,0.1874837577342987,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74957275390625,0.7933226227760315,0.2277024835348129,0.1600297093391418,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489318847656,0.7034699320793152,0.1573604047298431,0.1500166058540344,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491760253906,0.7324795126914978,0.178149402141571,0.8059672117233276,285.7501525878906,285.47479248046875,293.0566711425781,286.4862976074219,293.0546569824219,297.41851806640625,285.7520751953125,1.0,0.4658284485340118,1.0,1.0,0.0,1.0,-2.5748236179351807,2.5748190879821777,4.621432253770763e-06,1.5916718244552612,0.8297430872917175,0.8297430872917175,0.0,78.79654693603516,76.0,18996.06640625,-0.0,1320.587890625,1.0,283.1499938964844,285.0989685058594,289.5334777832031,290.8019104003906,293.1499938964844,293.1499938964844,283.1499938964844,17889.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6522965431213379,1.0,0.0,0.0,2.3263161182403564,2.326326370239258,3.611027352690144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3863.175048828125,0.0,412.50341796875,1895.4371337890625,0.0,1256.559814453125,0.5834736824035645,1.0,0.0,3.0,1.0,0.0
12128340,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7677917480469,0.9990000128746032,0.5054702758789062,0.4080188274383545,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7670593261719,0.7613275051116943,0.1995040029287338,0.1895891726016998,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7672424316406,0.7982327938079834,0.2291526347398758,0.1609988212585449,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7667236328125,0.7093431353569031,0.1592948883771896,0.1517871916294098,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76690673828125,0.7369053363800049,0.1795838773250579,0.8120766878128052,285.7677001953125,285.452392578125,293.10333251953125,286.4981689453125,293.101318359375,297.4273376464844,285.7692565917969,1.0,0.4662254154682159,1.0,1.0,0.0,1.0,-2.583923101425171,2.583918333053589,4.654178155760746e-06,1.5975031852722168,0.8322464227676392,0.8322464227676392,0.0,77.80517578125,76.0,19145.42578125,-0.0,1327.8321533203125,1.0,283.1499938964844,285.1115417480469,289.5422058105469,290.8212280273437,293.1499938964844,293.1499938964844,283.1499938964844,17819.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565495133399963,1.0,0.0,0.0,2.3303680419921875,2.330378293991089,3.623617601533624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3872.483642578125,0.0,414.0336608886719,1895.4371337890625,0.0,1286.18505859375,0.5842629075050354,1.0,0.0,3.0,1.0,0.0
12128400,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7818298339844,0.9990000128746032,0.5095290541648865,0.4005663990974426,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78125,0.7688339948654175,0.2018232643604278,0.1916959434747696,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7814025878906,0.804934024810791,0.2306191027164459,0.1619628220796585,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.781005859375,0.7164707183837891,0.161249041557312,0.1535537242889404,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811279296875,0.7429120540618896,0.181061714887619,0.8182623386383057,285.78173828125,285.45001220703125,293.1499938964844,286.50994873046875,293.14801025390625,297.44110107421875,285.782958984375,1.0,0.4656499028205871,1.0,1.0,0.0,1.0,-2.589299201965332,2.58929443359375,4.673671355703846e-06,1.601004958152771,0.8346911668777466,0.8346911668777466,0.0,76.14054870605469,79.0,19276.333984375,-0.0,1327.3697509765625,1.0,283.1499938964844,285.12091064453125,289.5499572753906,290.8382263183594,293.1499938964844,293.1499938964844,283.1499938964844,17746.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603549718856812,1.0,0.0,0.0,2.335890293121338,2.33590054512024,3.640811883087736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3880.7177734375,0.0,416.22857666015625,1895.4371337890625,0.0,1313.039306640625,0.5853728652000427,1.0,0.0,3.0,1.0,0.0
12128460,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7958374023437,0.9990000128746032,0.5141944289207458,0.395644873380661,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7951354980469,0.7749249935150146,0.2040904611349105,0.1938253194093704,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7952880859375,0.8099156022071838,0.2320250421762466,0.162937194108963,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7948303222656,0.7219260334968567,0.1631441563367843,0.1553371697664261,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79498291015625,0.7476557493209839,0.1825082749128341,0.8246454000473022,285.7957458496094,285.4259948730469,293.197998046875,286.522705078125,293.19586181640625,297.45770263671875,285.79736328125,1.0,0.4665324091911316,1.0,1.0,0.0,1.0,-2.5988218784332275,2.598817110061645,4.707907010015333e-06,1.6069543361663818,0.8375328183174133,0.8375328183174133,0.0,75.18572998046875,79.0,19428.494140625,-0.0,1335.3822021484375,1.0,283.1499938964844,285.13055419921875,289.5574951171875,290.8540344238281,293.1499938964844,293.1499938964844,283.1499938964844,17693.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66358482837677,1.0,0.0,0.0,2.3421311378479004,2.3421413898468018,3.660292406948429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3889.29736328125,0.0,418.864990234375,1895.4371337890625,0.0,1336.0828857421875,0.5866738557815552,1.0,0.0,3.0,1.0,0.0
12128520,297.5312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124389648437,0.9990000128746032,0.518798291683197,0.3925279974937439,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8117370605469,0.7797946333885193,0.206234410405159,0.1958764791488647,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8118896484375,0.8134808540344238,0.2333061546087265,0.1638502031564712,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8114013671875,0.7261496782302856,0.1649044007062912,0.1570336520671844,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8115539550781,0.751314640045166,0.1838434338569641,0.8307329416275024,285.8123474121094,285.41876220703125,293.24853515625,286.5373840332031,293.246337890625,297.4728088378906,285.8140563964844,1.0,0.4678269326686859,1.0,1.0,0.0,1.0,-2.6102776527404785,2.6102728843688965,4.7494163482042495e-06,1.61420476436615,0.8404541611671448,0.8404541611671448,0.0,74.71048736572266,82.0,19602.166015625,-0.0,1348.0771484375,1.0,283.1499938964844,285.1417541503906,289.5670166015625,290.87213134765625,293.1499938964844,293.1499938964844,283.1499938964844,17631.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662803888320923,1.0,0.0,0.0,2.349698543548584,2.3497090339660645,3.683983607061237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3899.67138671875,0.0,422.083984375,1895.4371337890625,0.0,1355.488525390625,0.5882555246353149,1.0,0.0,3.0,1.0,0.0
12128580,297.5513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8299255371094,0.9990000128746032,0.5231947302818298,0.3906968235969543,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8291931152344,0.7837040424346924,0.2082885950803756,0.1978396624326706,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.829345703125,0.8160455822944641,0.234500914812088,0.1646991670131683,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8288269042969,0.7294702529907227,0.1665602773427963,0.1586295962333679,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8290100097656,0.7541112303733826,0.1850899755954742,0.8364322185516357,285.829833984375,285.39117431640625,293.3016052246094,286.5539855957031,293.2992858886719,297.48553466796875,285.83160400390625,1.0,0.4694828391075134,1.0,1.0,0.0,1.0,-2.622699499130249,2.622694730758667,4.794635060534347e-06,1.6220605373382568,0.8438284993171692,0.8438284993171692,0.0,74.56085205078125,82.0,19788.041015625,-0.0,1363.589599609375,1.0,283.1499938964844,285.15350341796875,289.5798645019531,290.89385986328125,293.1499938964844,293.1499938964844,283.1499938964844,17581.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668665885925293,1.0,0.0,0.0,2.3580000400543213,2.3580105304718018,3.710060241246538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3911.4990234375,0.0,425.7332458496094,1895.4371337890625,0.0,1372.792724609375,0.5900211334228516,1.0,0.0,3.0,1.0,0.0
12128640,297.567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8480529785156,0.9990000128746032,0.5273318290710449,0.3899271786212921,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8473205566406,0.7868040204048157,0.2102784514427185,0.1997402310371399,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84747314453125,0.8178184628486633,0.2356364727020263,0.1655049622058868,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8469543457031,0.7320601344108582,0.1681361645460128,0.1601485759019851,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8471374511719,0.7561705112457275,0.1862653791904449,0.8418217897415161,285.8479919433594,285.3782043457031,293.3570556640625,286.5723876953125,293.3546447753906,297.4957580566406,285.84979248046875,1.0,0.4714422821998596,1.0,1.0,0.0,1.0,-2.635974168777466,2.635969400405884,4.843185706704389e-06,1.6304404735565186,0.8473235368728638,0.8473235368728638,0.0,74.67831420898438,85.0,19986.4921875,-0.0,1381.5604248046875,1.0,283.1499938964844,285.1654357910156,289.5962219238281,290.9198608398437,293.1499938964844,293.1499938964844,283.1499938964844,17523.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709351539611816,1.0,0.0,0.0,2.367534875869751,2.3675453662872314,3.740125293916208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3924.9130859375,0.0,429.9426574707031,1895.4371337890625,0.0,1389.3656005859375,0.5920481085777283,1.0,0.0,3.0,1.0,0.0
12128700,297.5800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.86688232421875,0.9990000128746032,0.5312008261680603,0.3900389373302459,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8661193847656,0.7892259955406189,0.2122222334146499,0.2015967518091201,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86627197265625,0.8189521431922913,0.2367311865091323,0.1662819683551788,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8657531738281,0.7340474128723145,0.1696500778198242,0.1616085767745971,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8659362792969,0.7576025128364563,0.1873820722103119,0.8469587564468384,285.8668212890625,285.34698486328125,293.4148254394531,286.5924987792969,293.412353515625,297.50360107421875,285.86871337890625,1.0,0.4736571013927459,1.0,1.0,0.0,1.0,-2.649993658065796,2.649988889694214,4.894701305602212e-06,1.639265537261963,0.8512886762619019,0.8512886762619019,0.0,75.01729583740234,85.0,20195.875,-0.0,1401.68994140625,1.0,283.1499938964844,285.1777038574219,289.615966796875,290.95001220703125,293.1499938964844,293.1499938964844,283.1499938964844,17475.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732510328292847,1.0,0.0,0.0,2.377814531326294,2.3778250217437744,3.772674403990095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3939.755859375,0.0,434.5905151367188,1895.4371337890625,0.0,1406.390380859375,0.5942582488059998,1.0,0.0,3.0,1.0,0.0
