time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12128760,297.589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861999511719,0.9990000128746032,0.5348145961761475,0.3908929228782654,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88543701171875,0.7910769581794739,0.2141326814889907,0.2034223675727844,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8195593357086182,0.237797126173973,0.1670396327972412,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8850402832031,0.7355289459228516,0.1711148023605346,0.1630225479602813,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852233886719,0.7584983110427856,0.1884488612413406,0.851883053779602,285.8861389160156,285.328125,293.47479248046875,286.6142883300781,293.4722595214844,297.5092163085937,285.8880310058594,1.0,0.4760887026786804,1.0,1.0,0.0,1.0,-2.664662599563598,2.664657592773437,4.948855348629877e-06,1.6484642028808594,0.8554401397705078,0.8554401397705078,0.0,75.54347229003906,88.0,20416.541015625,-0.0,1423.740478515625,1.0,283.1499938964844,285.1900634765625,289.6387023925781,290.98406982421875,293.1499938964844,293.1499938964844,283.1499938964844,17418.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757316589355469,1.0,0.0,0.0,2.389289379119873,2.389299869537353,3.809174131674809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3955.98291015625,0.0,439.8064880371094,1895.4371337890625,0.0,1424.749267578125,0.5967235565185547,1.0,0.0,3.0,1.0,0.0
12128820,297.59527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9059753417969,0.9990000128746032,0.538201630115509,0.3923536837100982,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052124023437,0.7924634218215942,0.2160196155309677,0.2052269279956817,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053649902344,0.8197444677352905,0.2388429939746856,0.167784571647644,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90484619140625,0.7365978956222534,0.1725409924983978,0.164401113986969,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049987792969,0.7589530944824219,0.1894738972187042,0.8566308617591858,285.9059143066406,285.2933349609375,293.53692626953125,286.6376647949219,293.5343017578125,297.512939453125,285.9078674316406,1.0,0.4786980748176574,1.0,1.0,0.0,1.0,-2.679872751235962,2.679867744445801,5.005271304980852e-06,1.657960057258606,0.8600695729255676,0.8600695729255676,0.0,76.22396850585938,88.0,20646.9453125,-0.0,1447.4576416015625,1.0,283.1499938964844,285.2025756835937,289.663818359375,291.0214538574219,293.1499938964844,293.1499938964844,283.1499938964844,17370.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6784324049949646,1.0,0.0,0.0,2.401530265808105,2.401540756225586,3.848304857001495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3973.34765625,0.0,445.4819641113281,1895.4371337890625,0.0,1444.880859375,0.5993736982345581,1.0,0.0,3.0,1.0,0.0
12128880,297.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.92608642578125,0.9990000128746032,0.5413842797279358,0.3943258821964264,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9253234863281,0.7934626936912537,0.2178897708654403,0.2070171535015106,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.92547607421875,0.8195812106132507,0.2398744076490402,0.168520987033844,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9249572753906,0.7373210191726685,0.1739355623722076,0.1657511740922927,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92510986328125,0.7590364813804626,0.1904625296592712,0.8612252473831177,285.926025390625,285.26837158203125,293.60107421875,286.6625061035156,293.598388671875,297.5150756835937,285.927978515625,1.0,0.4814571738243103,1.0,1.0,0.0,1.0,-2.695542812347412,2.695537805557251,5.063671778771095e-06,1.6676981449127195,0.8649408221244812,0.8649408221244812,0.0,77.03630828857422,91.0,20887.34765625,-0.0,1472.66357421875,1.0,283.1499938964844,285.21502685546875,289.69091796875,291.06170654296875,293.1499938964844,293.1499938964844,283.1499938964844,17314.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813860535621643,1.0,0.0,0.0,2.4148993492126465,2.414910316467285,3.891270807798719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3991.78662109375,0.0,451.7279357910156,1895.4371337890625,0.0,1467.0660400390625,0.6022679209709167,1.0,0.0,3.0,1.0,0.0
12128940,297.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.946533203125,0.9990000128746032,0.5443827509880066,0.3967335522174835,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9457397460937,0.7941372990608215,0.2197476178407669,0.2087974101305008,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9458923339844,0.8191277384757996,0.2408948838710785,0.1692514270544052,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94537353515625,0.7377519011497498,0.1753032356500625,0.1670773774385452,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.758806586265564,0.1914188116788864,0.865683913230896,285.94647216796875,285.2300109863281,293.6672058105469,286.68878173828125,293.6644287109375,297.51580810546875,285.9484558105469,1.0,0.4843432307243347,1.0,1.0,0.0,1.0,-2.711601972579956,2.711596727371216,5.123829396325164e-06,1.6776387691497805,0.8703048229217529,0.8703048229217529,0.0,77.963134765625,91.0,21136.609375,-0.0,1499.2138671875,1.0,283.1499938964844,285.2274780273437,289.7196350097656,291.1043395996094,293.1499938964844,293.1499938964844,283.1499938964844,17265.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6845952868461609,1.0,0.0,0.0,2.429083824157715,2.429094791412353,3.937117298846715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4011.124755859375,0.0,458.4750671386719,1895.4371337890625,0.0,1491.3671875,0.6053563356399536,1.0,0.0,3.0,1.0,0.0
12129000,297.6003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9671325683594,0.9990000128746032,0.5472171306610107,0.3994969725608825,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.96636962890625,0.7945518493652344,0.2215975672006607,0.210571676492691,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.96649169921875,0.8184436559677124,0.2419091314077377,0.1699783653020858,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9659729003906,0.7379466891288757,0.1766494363546371,0.1683842241764068,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.96612548828125,0.7583242058753967,0.1923470050096511,0.8700242638587952,285.9670715332031,285.1988830566406,293.7351989746094,286.7164001464844,293.7323608398437,297.5154113769531,285.96905517578125,1.0,0.4873324334621429,1.0,1.0,0.0,1.0,-2.7279741764068604,2.72796893119812,5.1855076890205964e-06,1.6877511739730835,0.8759708404541016,0.8759708404541016,0.0,78.98645782470703,94.0,21394.787109375,-0.0,1526.947021484375,1.0,283.1499938964844,285.23980712890625,289.7496337890625,291.14898681640625,293.1499938964844,293.1499938964844,283.1499938964844,17211.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880394220352173,1.0,0.0,0.0,2.4443373680114746,2.4443483352661133,3.986719434578845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4031.309814453125,0.0,465.8048706054688,1895.4371337890625,0.0,1517.6708984375,0.6086797118186951,1.0,0.0,3.0,1.0,0.0
12129060,297.5985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879455566406,0.9990000128746032,0.5498975515365601,0.4025571942329407,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871520996094,0.7947549819946289,0.2234429121017456,0.2123427540063858,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872741699219,0.8175756335258484,0.2429235428571701,0.170705184340477,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867553710937,0.7379499673843384,0.1779807060956955,0.1696764826774597,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869079589844,0.7576354146003723,0.1932498663663864,0.8742581009864807,285.98785400390625,285.15704345703125,293.8049621582031,286.7452697753906,293.80206298828125,297.513916015625,285.9898376464844,1.0,0.4904079139232635,1.0,1.0,0.0,1.0,-2.744604587554932,2.7445993423461914,5.248563866189215e-06,1.698027729988098,0.8821366429328918,0.8821366429328918,0.0,80.09381866455078,94.0,21660.974609375,-0.0,1555.752197265625,1.0,283.1499938964844,285.2520446777344,289.7807312011719,291.1953430175781,293.1499938964844,293.1499938964844,283.1499938964844,17162.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916950345039368,1.0,0.0,0.0,2.4604201316833496,2.4604310989379883,4.0393538824901043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4052.22802734375,0.0,473.6673583984375,1895.4371337890625,0.0,1545.838134765625,0.612199604511261,1.0,0.0,3.0,1.0,0.0
12129120,297.5955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0088195800781,0.9990000128746032,0.5524443984031677,0.4058528840541839,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080261230469,0.7947956323623657,0.2252858579158783,0.2141130715608596,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0081481933594,0.8165706992149353,0.2439410984516143,0.1714352518320083,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0076599121094,0.7378073334693909,0.1793007403612136,0.1709592044353485,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078125,0.756787121295929,0.1941304802894592,0.878397524356842,286.0087280273437,285.11962890625,293.8764038085937,286.7753601074219,293.8734741210937,297.51153564453125,286.0107116699219,1.0,0.4935521483421325,1.0,1.0,0.0,1.0,-2.761435985565185,2.761430501937866,5.312849680194631e-06,1.708463191986084,0.888664722442627,0.888664722442627,0.0,81.27198791503906,97.0,21935.1171875,-0.0,1585.5068359375,1.0,283.1499938964844,285.2640380859375,289.8127136230469,291.2431945800781,293.1499938964844,293.1499938964844,283.1499938964844,17110.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955271363258362,1.0,0.0,0.0,2.477491617202759,2.477502822875977,4.0956018665383453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4073.8603515625,0.0,482.1187438964844,1895.4371337890625,0.0,1575.6343994140625,0.6159408092498779,1.0,0.0,3.0,1.0,0.0
12129180,297.591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0297546386719,0.9990000128746032,0.5548723340034485,0.4093448519706726,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02899169921875,0.7947049736976624,0.2271275371313095,0.215883582830429,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.02911376953125,0.8154557943344116,0.2449607104063034,0.1721687018871307,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.02862548828125,0.7375462055206299,0.1806103140115738,0.1722336411476135,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287475585937,0.7558103203773499,0.1949907690286636,0.8824508190155029,286.0296936035156,285.0743408203125,293.949462890625,286.8065490722656,293.94647216796875,297.5085144042969,286.0316772460937,1.0,0.4967527985572815,1.0,1.0,0.0,1.0,-2.7784252166748047,2.7784199714660645,5.378233254305087e-06,1.7190423011779783,0.8956974148750305,0.8956974148750305,0.0,82.51240539550781,97.0,22216.5078125,-0.0,1616.1259765625,1.0,283.1499938964844,285.27587890625,289.8455505371094,291.2923889160156,293.1499938964844,293.1499938964844,283.1499938964844,17063.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995114088058472,1.0,0.0,0.0,2.495378017425537,2.495389223098755,4.1549523643880093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4096.14111328125,0.0,491.1257629394531,1895.4371337890625,0.0,1606.8992919921875,0.6198749542236328,1.0,0.0,3.0,1.0,0.0
12129240,297.58673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0507507324219,0.9990000128746032,0.5571959018707275,0.4129948914051056,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04998779296875,0.7945128679275513,0.2289690375328064,0.2176551967859268,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05010986328125,0.8142544627189636,0.245981216430664,0.1729044616222381,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0495910644531,0.7371916770935059,0.1819101721048355,0.1735003888607025,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497436523437,0.7547349333763123,0.1958328932523727,0.8864269256591797,286.0506591796875,285.0306396484375,294.0240173339844,286.8387756347656,294.02099609375,297.5050048828125,286.0526428222656,1.0,0.4999969899654388,1.0,1.0,0.0,1.0,-2.79552960395813,2.7955241203308105,5.444527687359368e-06,1.7297192811965942,0.9031526446342468,0.9031526446342468,0.0,83.8052978515625,100.0,22504.955078125,-0.0,1647.5147705078125,1.0,283.1499938964844,285.2874755859375,289.879150390625,291.34283447265625,293.1499938964844,293.1499938964844,283.1499938964844,17015.6640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703618049621582,1.0,0.0,0.0,2.51414442062378,2.514155626296997,4.217681350837666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4119.06201171875,0.0,500.7158508300781,1895.4371337890625,0.0,1639.42236328125,0.6270102262496948,1.0,0.0,3.0,1.0,0.0
12129300,297.5809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615234375,0.9990000128746032,0.5593937039375305,0.4167891442775726,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0610656738281,0.794227659702301,0.230800375342369,0.219425231218338,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0611267089844,0.8129701614379883,0.2469884604215622,0.1736387461423874,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06085205078125,0.7367510795593262,0.1831919699907302,0.1747570633888244,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0609436035156,0.7535707354545593,0.1966486275196075,0.8903184533119202,286.0614929199219,284.98199462890625,294.1000061035156,286.8719787597656,294.0969543457031,297.5009155273437,286.062744140625,1.0,0.5032745599746704,1.0,1.0,0.0,1.0,-2.8127036094665527,2.8126981258392334,5.511501058208523e-06,1.74042809009552,0.9109449982643129,0.9109449982643129,0.0,85.14582824707031,100.0,22841.21484375,-0.0,1679.5948486328125,1.0,283.1499938964844,285.2857971191406,289.9148254394531,291.39813232421875,293.1499938964844,293.1499938964844,283.1499938964844,17272.630859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080170512199402,1.0,0.0,0.0,2.555690288543701,2.555701971054077,4.358226135536825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4145.80712890625,0.0,524.3268432617188,1895.4371337890625,0.0,1674.5875244140625,0.6341552138328552,1.0,0.0,3.0,1.0,0.0
12129360,297.57421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07598876953125,0.9990000128746032,0.5614626407623291,0.4207423329353332,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.075439453125,0.7938295602798462,0.2326181828975677,0.2211831659078598,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.07550048828125,0.8115770816802979,0.2479774057865142,0.17436084151268,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0751647949219,0.7362072467803955,0.1844522356986999,0.1759946495294571,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07525634765625,0.7523009181022644,0.1974345594644546,0.8940812349319458,286.075927734375,284.95001220703125,294.17730712890625,286.90606689453125,294.1742553710937,297.49627685546875,286.0773620605469,1.0,0.5065732598304749,1.0,1.0,0.0,1.0,-2.829857587814331,2.829852104187012,5.578730451816227e-06,1.7510707378387451,0.918946087360382,0.918946087360382,0.0,86.53489685058594,103.0,23157.748046875,-0.0,1712.2440185546875,1.0,283.1499938964844,285.2893981933594,289.9508361816406,291.4527587890625,293.1499938964844,293.1499938964844,283.1499938964844,17378.01171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125978469848633,1.0,0.0,0.0,2.586372137069702,2.586384057998657,4.463498441964475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4170.74560546875,0.0,541.785400390625,1895.4371337890625,0.0,1711.5557861328125,0.6441659927368164,1.0,0.0,3.0,1.0,0.0
12129420,297.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0819702148437,0.9990000128746032,0.5634041428565979,0.4248000979423523,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0816650390625,0.7933603525161743,0.2344220727682113,0.2229320108890533,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0816955566406,0.8101122379302979,0.2489468306303024,0.1750731766223907,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0815124511719,0.7355952858924866,0.1856906563043594,0.1772152632474899,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0815734863281,0.7509644031524658,0.1981908679008484,0.8977289199829102,286.0819396972656,284.95001220703125,294.2558898925781,286.9409484863281,294.2527770996094,297.4911193847656,286.0828552246094,1.0,0.5098828077316284,1.0,1.0,0.0,1.0,-2.846942186355591,2.8469367027282715,5.646429144690046e-06,1.7618516683578491,0.9265533685684204,0.9265533685684204,0.0,87.96778106689453,103.0,23516.275390625,-0.0,1745.3677978515625,1.0,283.1499938964844,285.2817687988281,289.9882507324219,291.51141357421875,293.1499938964844,293.1499938964844,283.1499938964844,17778.484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174468040466309,1.0,0.0,0.0,2.637335777282715,2.637348175048828,4.641134978555783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4199.10791015625,0.0,572.8739013671875,1895.4371337890625,0.0,1751.0655517578125,0.6536009311676025,1.0,0.0,3.0,1.0,0.0
12129480,297.5582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.09295654296875,0.9990000128746032,0.5652235746383667,0.4289780557155609,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0924987792969,0.7928058505058289,0.2362120300531387,0.2246665060520172,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0925598144531,0.8085559606552124,0.2498965114355087,0.175770416855812,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09228515625,0.73490309715271,0.1869065016508102,0.1784141957759857,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09234619140625,0.749549150466919,0.1989170312881469,0.9012384414672852,286.0928955078125,284.95001220703125,294.3356018066406,286.9765930175781,294.3324584960937,297.48553466796875,286.0940856933594,1.0,0.5131946802139282,1.0,1.0,0.0,1.0,-2.8639228343963623,2.863917112350464,5.7140214266837575e-06,1.77250075340271,0.9342806935310364,0.9342806935310364,0.0,89.43877410888672,106.0,23851.216796875,-0.0,1778.88623046875,1.0,283.1499938964844,285.2809753417969,290.02545166015625,291.5685729980469,293.1499938964844,293.1499938964844,283.1499938964844,18009.41015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722419261932373,1.0,0.0,0.0,2.6752095222473145,2.675222158432007,4.775391175826371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4225.38818359375,0.0,596.3566284179688,1895.4371337890625,0.0,1791.9725341796875,0.6653862595558167,1.0,0.0,3.0,1.0,0.0
12129540,297.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0966491699219,0.9990000128746032,0.5669239163398743,0.4332334995269775,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0964050292969,0.7922022938728333,0.237989604473114,0.2263923585414886,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.096435546875,0.8069405555725098,0.250827819108963,0.1764577478170395,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0963134765625,0.734160840511322,0.1881009191274643,0.1795956492424011,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0963439941406,0.7480883598327637,0.1996148377656936,0.9046335816383362,286.0966186523437,284.95001220703125,294.4163818359375,287.0129089355469,294.4132385253906,297.47955322265625,286.09735107421875,1.0,0.5165025591850281,1.0,1.0,0.0,1.0,-2.880794048309326,2.8807880878448486,5.7815709624264855e-06,1.783069133758545,0.9419622421264648,0.9419622421264648,0.0,90.93970489501952,106.0,24224.490234375,-0.0,1812.7491455078125,1.0,283.1499938964844,285.27032470703125,290.0636291503906,291.6290588378906,293.1499938964844,293.1499938964844,283.1499938964844,18503.162109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275814414024353,1.0,0.0,0.0,2.731949806213379,2.731962919235229,4.980108201380062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4254.85205078125,0.0,633.5542602539062,1895.4371337890625,0.0,1834.8443603515625,0.676228404045105,1.0,0.0,3.0,1.0,0.0
12129600,297.5396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1059265136719,0.9990000128746032,0.5685142874717712,0.4375607967376709,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.10552978515625,0.79155033826828,0.2397567331790924,0.2281058132648468,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8052610754966736,0.2517427206039428,0.1771312952041626,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053466796875,0.733368992805481,0.189275249838829,0.1807564496994018,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054077148437,0.7465832233428955,0.2002859711647033,0.9078996777534484,286.1058654785156,284.95001220703125,294.4981384277344,287.0498046875,294.4949645996094,297.4732971191406,286.10693359375,1.0,0.5197994709014893,1.0,1.0,0.0,1.0,-2.8975088596343994,2.897502899169922,5.848939963470912e-06,1.7935601472854614,0.949758768081665,0.949758768081665,0.0,92.46975708007812,109.0,24572.2421875,-0.0,1846.8759765625,1.0,283.1499938964844,285.2672424316406,290.1013488769531,291.6876220703125,293.1499938964844,293.1499938964844,283.1499938964844,18809.58203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327869534492493,1.0,0.0,0.0,2.774364948272705,2.774378538131714,5.135947276357911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4282.11181640625,0.0,661.9736328125,1895.4371337890625,0.0,1878.4788818359373,0.6891220808029175,1.0,0.0,3.0,1.0,0.0
12129660,297.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10870361328125,0.9990000128746032,0.569999635219574,0.4419221878051758,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1085205078125,0.7908825874328613,0.2415152043104171,0.2298135757446289,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1085205078125,0.8035642504692078,0.2526427805423736,0.1777969598770141,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084289550781,0.7325547933578491,0.1904309839010238,0.1819018274545669,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10845947265625,0.7450632452964783,0.2009326517581939,0.9110657572746276,286.1086730957031,284.95001220703125,294.580810546875,287.08721923828125,294.5776062011719,297.4668273925781,286.1093444824219,1.0,0.5230815410614014,1.0,1.0,0.0,1.0,-2.914081335067749,2.9140753746032715,5.916177542530932e-06,1.803985476493836,0.957511305809021,0.957511305809021,0.0,94.01998901367188,109.0,24955.1171875,-0.0,1881.2396240234373,1.0,283.1499938964844,285.2553100585937,290.1398620605469,291.74908447265625,293.1499938964844,293.1499938964844,283.1499938964844,19367.447265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381038069725037,1.0,0.0,0.0,2.8346035480499268,2.8346176147460938,5.361396802072704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4312.36083984375,0.0,704.4799194335938,1895.4371337890625,0.0,1923.44775390625,0.7008123993873596,1.0,0.0,3.0,1.0,0.0
12129720,297.51934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1174011230469,0.9990000128746032,0.5713896155357361,0.4463198482990265,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1170349121094,0.7901942729949951,0.2432671189308166,0.2315122932195663,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1170654296875,0.8018522262573242,0.2535300850868225,0.17845119535923,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1168518066406,0.7317143082618713,0.1915696412324905,0.1830290555953979,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.7435247898101807,0.2015568166971206,0.9141196608543396,286.11737060546875,284.95001220703125,294.66424560546875,287.1250915527344,294.6610717773437,297.4602355957031,286.1183776855469,1.0,0.5263442397117615,1.0,1.0,0.0,1.0,-2.930481672286988,2.9304757118225098,5.983109531371156e-06,1.814302444458008,0.9653784036636353,0.9653784036636353,0.0,95.58946228027344,112.0,25311.5390625,-0.0,1915.7821044921875,1.0,283.1499938964844,285.2513122558594,290.1778564453125,291.8085021972656,293.1499938964844,293.1499938964844,283.1499938964844,19725.515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433984279632568,1.0,0.0,0.0,2.8796489238739014,2.8796632289886475,5.533149760594824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4340.37939453125,0.0,737.052978515625,1895.4371337890625,0.0,1968.615966796875,0.714350163936615,1.0,0.0,3.0,1.0,0.0
12129780,297.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202087402344,0.9990000128746032,0.5726879835128784,0.4507239758968353,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199951171875,0.7895116806030273,0.245014026761055,0.2332085520029068,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199951171875,0.8001524806022644,0.2544058561325073,0.1790996938943863,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199035644531,0.7308693528175354,0.1926926076412201,0.1841433495283126,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199035644531,0.7419911026954651,0.2021605521440506,0.9170902967453004,286.12017822265625,284.95001220703125,294.7484130859375,287.1632995605469,294.7452087402344,297.4535827636719,286.120849609375,1.0,0.5295858979225159,1.0,1.0,0.0,1.0,-2.94673490524292,2.9467289447784424,6.049777766747866e-06,1.82450008392334,0.9732069969177246,0.9732069969177246,0.0,97.16997528076172,112.0,25700.587890625,-0.0,1950.496826171875,1.0,283.1499938964844,285.2391967773437,290.2165832519531,291.8705749511719,293.1499938964844,293.1499938964844,283.1499938964844,20328.2734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748748779296875,1.0,0.0,0.0,2.9417834281921387,2.941798448562622,5.774504643341061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4371.2490234375,0.0,784.2466430664062,1895.4371337890625,0.0,2014.6363525390625,0.7265003323554993,1.0,0.0,3.0,1.0,0.0
12129840,297.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1289978027344,0.9990000128746032,0.5739034414291382,0.455140084028244,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1286315917969,0.7888275384902954,0.2467580586671829,0.2348990440368652,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.128662109375,0.7984563708305359,0.2552720010280609,0.1797389090061187,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1284484863281,0.7300139665603638,0.1938014775514602,0.185242086648941,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12847900390625,0.7404560446739197,0.2027458399534225,0.919966161251068,286.1289367675781,284.95001220703125,294.83319091796875,287.20184326171875,294.8299865722656,297.4468994140625,286.12994384765625,1.0,0.5328036546707153,1.0,1.0,0.0,1.0,-2.962817907333374,2.9628119468688965,6.116052645666059e-06,1.8345521688461304,0.9811522364616394,0.9811522364616394,0.0,98.76190185546876,115.0,26062.88671875,-0.0,1985.3406982421875,1.0,283.1499938964844,285.2351379394531,290.2548217773437,291.9305725097656,293.1499938964844,293.1499938964844,283.1499938964844,20721.568359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540370225906372,1.0,0.0,0.0,2.988132238388061,2.988147735595703,5.957896291874931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4399.90087890625,0.0,820.3565673828125,1895.4371337890625,0.0,2060.47802734375,0.7403608560562134,1.0,0.0,3.0,1.0,0.0
12129900,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1322937011719,0.9990000128746032,0.5750384330749512,0.4595412611961365,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.132080078125,0.7881651520729065,0.2485004663467407,0.2365901321172714,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.132080078125,0.7967881560325623,0.2561292350292206,0.1803741753101349,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319580078125,0.7291674017906189,0.1948974132537841,0.1863303184509277,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319885253906,0.7389397025108337,0.2033144831657409,0.9227749705314636,286.1322631835937,284.95001220703125,294.91851806640625,287.2406005859375,294.9153137207031,297.4402770996094,286.1329650878906,1.0,0.535997211933136,1.0,1.0,0.0,1.0,-2.97875714302063,2.978750944137573,6.182036031532334e-06,1.8444784879684448,0.9890663027763368,0.9890663027763368,0.0,100.35867309570312,115.0,26455.775390625,-0.0,2020.3177490234373,1.0,283.1499938964844,285.22344970703125,290.293701171875,291.9930725097656,293.1499938964844,293.1499938964844,283.1499938964844,21355.861328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593497633934021,1.0,0.0,0.0,3.0510518550872803,3.051068067550659,6.211442951098434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4431.287109375,0.0,871.7289428710938,1895.4371337890625,0.0,2106.871826171875,0.7527024149894714,1.0,0.0,3.0,1.0,0.0
12129960,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1415710449219,0.9990000128746032,0.5761009454727173,0.4639337360858917,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1412048339844,0.7875165343284607,0.2502433955669403,0.2382786273956298,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1412353515625,0.7951383590698242,0.2569792866706848,0.1810019463300705,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410217285156,0.7283229231834412,0.1959819495677948,0.1874054819345474,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410522460937,0.7374350428581238,0.2038683742284774,0.9255053997039796,286.1415100097656,284.95001220703125,295.0042724609375,287.2795104980469,295.0010681152344,297.4337463378906,286.1425476074219,1.0,0.5391645431518555,1.0,1.0,0.0,1.0,-2.99453067779541,2.994524478912353,6.247647434065584e-06,1.8542767763137813,0.9971011281013488,0.9971011281013488,0.0,101.96173858642578,118.0,26821.857421875,-0.0,2055.3916015625,1.0,283.1499938964844,285.2198181152344,290.3320617675781,292.0534973144531,293.1499938964844,293.1499938964844,283.1499938964844,21772.6328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645794153213501,1.0,0.0,0.0,3.097765684127808,3.0977823734283447,6.403103043339797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4460.4609375,0.0,910.8477783203124,1895.4371337890625,0.0,2152.85791015625,0.7666588425636292,1.0,0.0,3.0,1.0,0.0
12130020,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.14581298828125,0.9990000128746032,0.5770922899246216,0.4682958126068115,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1455383300781,0.7869000434875488,0.2519873082637787,0.2399700284004211,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14556884765625,0.7935261130332947,0.2578219175338745,0.1816267073154449,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1454162597656,0.7274959683418274,0.197055771946907,0.1884720772504806,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1454162597656,0.735957682132721,0.2044087499380111,0.9281821846961976,286.1457824707031,284.95001220703125,295.09039306640625,287.3185119628906,295.0871887207031,297.4273376464844,286.1466369628906,1.0,0.5423064827919006,1.0,1.0,0.0,1.0,-3.010165214538574,3.0101590156555176,6.31301054454525e-06,1.863977313041687,1.0,1.0,0.0,103.56610870361328,118.0,27214.07421875,-0.0,2090.575439453125,1.0,283.1499938964844,285.2093200683594,290.3709716796875,292.1160888671875,293.1499938964844,293.1499938964844,283.1499938964844,22501.212890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698178887367249,1.0,0.0,0.0,3.1594481468200684,3.159465312957764,6.660637836830574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4491.94873046875,0.0,965.3958740234376,1895.4371337890625,0.0,2199.22119140625,0.7787377238273621,1.0,0.0,3.0,1.0,0.0
12130080,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15771484375,0.9990000128746032,0.5780263543128967,0.4726330935955047,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1572570800781,0.786309003829956,0.2537365853786468,0.2416619807481765,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15728759765625,0.7919428944587708,0.2586609721183777,0.1822454631328582,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1570129394531,0.7266807556152344,0.1981220245361328,0.1895281225442886,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.15704345703125,0.7345012426376343,0.2049392610788345,0.9307968616485596,286.1576538085937,284.95001220703125,295.1767883300781,287.3575439453125,295.173583984375,297.421142578125,286.158935546875,1.0,0.5454218983650208,1.0,1.0,0.0,1.0,-3.0256452560424805,3.0256388187408447,6.378072157531278e-06,1.8735817670822144,1.0,1.0,0.0,105.17312622070312,106.0,27574.18359375,-0.0,2125.842529296875,1.0,283.1499938964844,285.2089233398437,290.4090881347656,292.1759948730469,293.1499938964844,293.1499938964844,283.1499938964844,23089.76171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749329805374146,1.0,0.0,0.0,3.200623035430908,3.2006406784057617,6.835375074842887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4520.8564453125,0.0,1003.6224365234376,1895.4371337890625,0.0,2244.767578125,0.7915816307067871,1.0,0.0,3.0,1.0,0.0
12130140,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1628112792969,0.9990000128746032,0.5791794061660767,0.4724110960960388,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.16259765625,0.7882670760154724,0.2554810643196106,0.243307814002037,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1626281738281,0.7929326891899109,0.2594847381114959,0.1828239262104034,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1625061035156,0.7279640436172485,0.1991704255342483,0.1905251443386078,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1625366210937,0.7351751923561096,0.205451413989067,0.9331247806549072,286.16278076171875,284.95001220703125,295.2633361816406,287.3965148925781,295.2601623535156,297.4162292480469,286.1632995605469,1.0,0.5462676882743835,1.0,1.0,0.0,1.0,-3.033663749694824,3.0336573123931885,6.4122364165086765e-06,1.8787308931350708,1.0,1.0,0.0,105.32493591308594,106.0,27912.181640625,-0.0,2140.705322265625,1.0,283.1499938964844,285.20001220703125,290.44732666015625,292.2367553710937,293.1499938964844,293.1499938964844,283.1499938964844,23889.56640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799805998802185,1.0,0.0,0.0,3.25557804107666,3.255596399307251,7.072118819451134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4550.1298828125,0.0,1056.212890625,1895.4371337890625,0.0,2289.96630859375,0.8022281527519226,1.0,0.0,3.0,1.0,0.0
12130200,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.169921875,0.9990000128746032,0.5810336470603943,0.46908700466156,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.169677734375,0.7919644117355347,0.2572246789932251,0.2449136674404144,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.169677734375,0.7956641912460327,0.2602979838848114,0.1833652704954147,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1695251464844,0.7306641340255737,0.2002061456441879,0.1914708912372589,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1695556640625,0.7372968792915344,0.205957219004631,0.9352205395698548,286.1698913574219,284.95001220703125,295.3500061035156,287.4353332519531,295.3468017578125,297.4150390625,286.1705322265625,1.0,0.5459955334663391,1.0,1.0,0.0,1.0,-3.036478281021118,3.0364718437194824,6.424286311812466e-06,1.8805571794509888,1.0,1.0,0.0,104.47338104248048,109.0,28181.03125,0.0,2141.251220703125,1.0,283.1499938964844,285.1963195800781,290.48358154296875,292.2915954589844,293.1499938964844,293.1499938964844,283.1499938964844,24431.828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846938371658325,1.0,0.0,0.0,3.2923195362091064,3.2923381328582764,7.232646339616622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4574.2080078125,0.0,1092.378173828125,1895.4371337890625,0.0,2332.384033203125,0.8140127658843994,1.0,0.0,3.0,1.0,0.0
12130260,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1730041503906,0.9990000128746032,0.5833805799484253,0.4679097831249237,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1727600097656,0.7944628596305847,0.2589830160140991,0.2465510219335556,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1727600097656,0.7971827387809753,0.2611173689365387,0.183924064040184,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1726379394531,0.7323650121688843,0.2012450248003006,0.1924368739128112,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1726379394531,0.7384204268455505,0.2064795643091201,0.9374585151672364,286.1729736328125,284.95001220703125,295.4366455078125,287.4739685058594,295.4334716796875,297.4166259765625,286.1737365722656,1.0,0.5469952821731567,1.0,1.0,0.0,1.0,-3.0428054332733154,3.04279899597168,6.450898581533693e-06,1.884389042854309,1.0,1.0,0.0,104.30624389648438,109.0,28493.666015625,0.0,2151.572021484375,1.0,283.1499938964844,285.1872863769531,290.5190124511719,292.3458557128906,293.1499938964844,293.1499938964844,283.1499938964844,25196.525390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789039134979248,1.0,0.0,0.0,3.343446016311645,3.3434653282165527,7.459022981493035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4600.7041015625,0.0,1144.0634765625,1895.4371337890625,0.0,2371.664306640625,0.8237335681915283,1.0,0.0,3.0,1.0,0.0
12130320,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842346191406,0.9990000128746032,0.5857558846473694,0.4677757918834686,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.7963752150535583,0.2607572674751282,0.2482128739356994,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.7981094121932983,0.2619450688362121,0.1844949722290039,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835632324219,0.7335770726203918,0.2022861540317535,0.1934159845113754,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.18359375,0.73906409740448,0.207016721367836,0.9398181438446044,286.1841735839844,284.95001220703125,295.5232238769531,287.5123291015625,295.5200500488281,297.41845703125,286.185302734375,1.0,0.5482631325721741,1.0,1.0,0.0,1.0,-3.050965547561645,3.0509588718414307,6.48555487714475e-06,1.8894630670547483,1.0,1.0,0.0,104.48126220703124,112.0,28795.59375,0.0,2166.9609375,1.0,283.1499938964844,285.1877746582031,290.5540466308594,292.39862060546875,293.1499938964844,293.1499938964844,283.1499938964844,25704.22265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793043315410614,1.0,0.0,0.0,3.376962423324585,3.376981973648072,7.609318117829389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4626.17333984375,0.0,1178.815673828125,1895.4371337890625,0.0,2407.999755859375,0.8347419500350952,1.0,0.0,3.0,1.0,0.0
12130380,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.19171142578125,0.9990000128746032,0.5880767107009888,0.4682095050811767,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1913757324219,0.7979719042778015,0.2625462710857391,0.2498973309993744,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1913757324219,0.7987193465232849,0.2627799808979034,0.1850777119398117,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1911926269531,0.7345219850540161,0.203327789902687,0.1944041401147842,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1911926269531,0.7394506335258484,0.2075636237859726,0.9422699809074402,286.191650390625,284.95001220703125,295.6095886230469,287.55035400390625,295.6064453125,297.4200134277344,286.1926574707031,1.0,0.549785315990448,1.0,1.0,0.0,1.0,-3.0601806640625,3.060173988342285,6.524851869471604e-06,1.8952174186706543,1.0,1.0,0.0,104.84294891357422,112.0,29129.73828125,0.0,2185.2861328125,1.0,283.1499938964844,285.1826477050781,290.59033203125,292.4544372558594,293.1499938964844,293.1499938964844,283.1499938964844,26444.541015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969421744346619,1.0,0.0,0.0,3.4252476692199707,3.4252679347991943,7.828476782378857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4654.59130859375,0.0,1230.108154296875,1895.4371337890625,0.0,2443.501708984375,0.8437750339508057,1.0,0.0,3.0,1.0,0.0
12130440,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2054138183594,0.9990000128746032,0.5903109312057495,0.4691492617130279,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2049560546875,0.7992819547653198,0.264350563287735,0.2515991926193237,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2049560546875,0.7990423440933228,0.2636231780052185,0.1856679320335388,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046813964844,0.7352229356765747,0.204369768500328,0.1953964382410049,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046813964844,0.7396004796028137,0.2081169933080673,0.944775402545929,286.2053527832031,284.95001220703125,295.6957092285156,287.5879821777344,295.6925964355469,297.4211120605469,286.2066650390625,1.0,0.5515244007110596,1.0,1.0,0.0,1.0,-3.0702784061431885,3.0702719688415527,6.56803831589059e-06,1.9015151262283323,1.0,1.0,0.0,105.36911010742188,115.0,29444.6953125,0.0,2206.162841796875,1.0,283.1499938964844,285.185546875,290.626708984375,292.5093688964844,293.1499938964844,293.1499938964844,283.1499938964844,26927.244140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007488250732422,1.0,0.0,0.0,3.4563677310943604,3.456388235092163,7.971373747750476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4681.39697265625,0.0,1263.9420166015625,1895.4371337890625,0.0,2478.2734375,0.8542060256004333,1.0,0.0,3.0,1.0,0.0
12130500,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2150573730469,0.9990000128746032,0.5924394130706787,0.4705130457878113,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21466064453125,0.8003568649291992,0.2661686837673187,0.2533215284347534,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21466064453125,0.7991322875022888,0.2644732296466827,0.1862687915563583,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2144470214844,0.7357218861579895,0.2054103910923004,0.1963946670293808,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2144470214844,0.7395544052124023,0.2086731791496276,0.9473324418067932,286.2149963378906,284.95001220703125,295.781494140625,287.6251220703125,295.77838134765625,297.4216613769531,286.2161560058594,1.0,0.5534495711326599,1.0,1.0,0.0,1.0,-3.0811452865600586,3.081138849258423,6.614667654503137e-06,1.90828824043274,1.0,1.0,0.0,106.03507995605467,115.0,29789.66015625,0.0,2229.294677734375,1.0,283.1499938964844,285.1825866699219,290.66387939453125,292.5670471191406,293.1499938964844,293.1499938964844,283.1499938964844,27650.96875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046184182167053,1.0,0.0,0.0,3.5025081634521484,3.5025293827056885,8.185620572476182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4710.93603515625,0.0,1315.2396240234375,1895.4371337890625,0.0,2513.724853515625,0.8627193570137024,1.0,0.0,3.0,1.0,0.0
12130560,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23046875,0.9990000128746032,0.5944615602493286,0.4722576737403869,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2299499511719,0.8012173771858215,0.2680010795593261,0.2550592124462127,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2299499511719,0.7990099191665649,0.2653310000896454,0.1868759989738464,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22967529296875,0.7360345125198364,0.2064485102891922,0.1973936557769775,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.22967529296875,0.7393274903297424,0.2092301547527313,0.9499091506004332,286.2304077148437,284.95001220703125,295.8667907714844,287.6617126464844,295.8637390136719,297.4217224121094,286.2318420410156,1.0,0.5555330514907837,1.0,1.0,0.0,1.0,-3.092646837234497,3.0926401615142822,6.664192824246129e-06,1.9154515266418457,1.0,1.0,0.0,106.82640075683594,118.0,30114.171875,0.0,2254.397216796875,1.0,283.1499938964844,285.18719482421875,290.7005310058594,292.6232604980469,293.1499938964844,293.1499938964844,283.1499938964844,28114.94921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085010051727295,1.0,0.0,0.0,3.531771659851074,3.5317933559417725,8.322974167640496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4738.61962890625,0.0,1348.4825439453125,1895.4371337890625,0.0,2549.396240234375,0.8727033138275146,1.0,0.0,3.0,1.0,0.0
