time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12130620,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2416076660156,0.9990000128746032,0.596375584602356,0.4743139743804931,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2411804199219,0.8019077181816101,0.2698453366756439,0.2568145394325256,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2411804199219,0.7987213134765625,0.2661942839622497,0.187492087483406,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2409362792969,0.7361968755722046,0.2074826955795288,0.1983943879604339,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2409362792969,0.7389562726020813,0.2097850888967514,0.9525076150894164,286.2415466308594,284.95001220703125,295.9515991210937,287.6977233886719,295.94854736328125,297.4212341308594,286.2427978515625,1.0,0.5577496290206909,1.0,1.0,0.0,1.0,-3.1046905517578125,3.1046838760375977,6.716242751281243e-06,1.9229462146759035,1.0,1.0,0.0,107.72249603271484,118.0,30466.7265625,0.0,2281.22607421875,1.0,283.1499938964844,285.18572998046875,290.7373352050781,292.68145751953125,293.1499938964844,293.1499938964844,283.1499938964844,28827.802734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124985098838806,1.0,0.0,0.0,3.576265573501587,3.5762875080108643,8.534003086424491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4768.76416015625,0.0,1400.092529296875,1895.4371337890625,0.0,2586.220947265625,0.8808160424232483,1.0,0.0,3.0,1.0,0.0
12130680,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2581481933594,0.9990000128746032,0.598189115524292,0.4766509532928467,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2575988769531,0.8024421334266663,0.2717019915580749,0.2585823833942413,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2575988769531,0.7982803583145142,0.2670638561248779,0.1881128400564193,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2572631835937,0.7362229228019714,0.2085165530443191,0.1993947029113769,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2572937011719,0.7384517788887024,0.2103370875120163,0.9551018476486206,286.258056640625,284.95001220703125,296.0357360839844,287.7330322265625,296.0327453613281,297.4203186035156,286.25958251953125,1.0,0.5600786209106445,1.0,1.0,0.0,1.0,-3.1171741485595703,3.1171672344207764,6.770396794308908e-06,1.9307072162628167,1.0,1.0,0.0,108.713134765625,121.0,30797.767578125,0.0,2309.566650390625,1.0,283.1499938964844,285.1914978027344,290.7730407714844,292.73748779296875,293.1499938964844,293.1499938964844,283.1499938964844,29279.244140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816523551940918,1.0,0.0,0.0,3.604158639907837,3.604181051254273,8.667644806337194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4796.8466796875,0.0,1433.109130859375,1895.4371337890625,0.0,2623.393310546875,0.8904693722724915,1.0,0.0,3.0,1.0,0.0
12130740,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27020263671875,0.9990000128746032,0.5999027490615845,0.4792137742042541,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.269775390625,0.8028573393821716,0.2735691666603088,0.2603657245635986,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2697448730469,0.7977252006530762,0.2679378390312195,0.1887411624193191,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2695007324219,0.7361460328102112,0.2095503062009811,0.2003991901874542,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2695007324219,0.7378448843955994,0.2108844220638275,0.9576999545097352,286.2701416015625,284.95001220703125,296.11920166015625,287.767578125,296.1162414550781,297.41900634765625,286.2714538574219,1.0,0.5625027418136597,1.0,1.0,0.0,1.0,-3.130043029785156,3.1300363540649414,6.826441222074209e-06,1.9387011528015137,1.0,1.0,0.0,109.78260040283205,121.0,31155.052734375,0.0,2339.26025390625,1.0,283.1499938964844,285.1910705566406,290.8084411621094,292.7948608398437,293.1499938964844,293.1499938964844,283.1499938964844,29984.94921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206502795219421,1.0,0.0,0.0,3.6473348140716553,3.647357702255249,8.876557444637001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4827.1611328125,0.0,1485.232666015625,1895.4371337890625,0.0,2661.594482421875,0.8982608914375305,1.0,0.0,3.0,1.0,0.0
12130800,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2874450683594,0.9990000128746032,0.6015263199806213,0.4819801747798919,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2868957519531,0.8031622767448425,0.2754473686218261,0.2621594369411468,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.286865234375,0.7970638871192932,0.2688163816928863,0.1893725097179412,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2865600585937,0.7359748482704163,0.2105848491191864,0.2014047056436538,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2865600585937,0.7371430993080139,0.2114269733428955,0.960279941558838,286.287353515625,284.95001220703125,296.20184326171875,287.80133056640625,296.19891357421875,297.4173278808594,286.2889099121094,1.0,0.5650055408477783,1.0,1.0,0.0,1.0,-3.143211603164673,3.143204927444458,6.884021786390804e-06,1.9468755722045896,1.0,1.0,0.0,110.92340850830078,124.0,31489.90625,0.0,2370.128662109375,1.0,283.1499938964844,285.19757080078125,290.84246826171875,292.8496398925781,293.1499938964844,293.1499938964844,283.1499938964844,30426.5625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247807621955872,1.0,0.0,0.0,3.674095392227173,3.6741185188293457,9.007289918372408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4855.2783203125,0.0,1518.1646728515625,1895.4371337890625,0.0,2699.91552734375,0.9076406955718994,1.0,0.0,3.0,1.0,0.0
12130860,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3000793457031,0.9990000128746032,0.6030600666999817,0.4849056303501129,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29962158203125,0.8033874034881592,0.2773347795009613,0.2639666795730591,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29962158203125,0.7963274121284485,0.269696831703186,0.1900094449520111,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2993469238281,0.735735297203064,0.2116192132234573,0.2024141550064087,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2993469238281,0.7363723516464233,0.2119635939598083,0.9628535509109496,286.3000183105469,284.95001220703125,296.2835998535156,287.834228515625,296.2807312011719,297.4153747558594,286.3013610839844,1.0,0.5675743818283081,1.0,1.0,0.0,1.0,-3.156644105911255,3.156636953353882,6.943000244064024e-06,1.9552096128463743,1.0,1.0,0.0,112.12297821044922,124.0,31849.52734375,0.0,2402.05615234375,1.0,283.1499938964844,285.19781494140625,290.8759460449219,292.9053955078125,293.1499938964844,293.1499938964844,283.1499938964844,31127.814453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289836645126343,1.0,0.0,0.0,3.716193437576294,3.716217041015625,9.214884357788832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4885.490234375,0.0,1570.95068359375,1895.4371337890625,0.0,2738.986572265625,0.9151687026023864,1.0,0.0,3.0,1.0,0.0
12130920,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3176574707031,0.9990000128746032,0.6045134663581848,0.4879763722419739,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3171081542969,0.8035367727279663,0.2792321145534515,0.2657825946807861,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31707763671875,0.7955183386802673,0.2705793976783752,0.1906472593545913,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3167724609375,0.7354310154914856,0.2126538604497909,0.2034237831830978,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3167724609375,0.7355363965034485,0.2124946415424347,0.965401828289032,286.31756591796875,284.95001220703125,296.3644104003906,287.8661499023437,296.361572265625,297.4131774902344,286.3191223144531,1.0,0.5701965093612671,1.0,1.0,0.0,1.0,-3.1702706813812256,3.170263767242432,7.003087375778705e-06,1.9636619091033936,1.0,1.0,0.0,113.37642669677734,127.0,32185.845703125,0.0,2434.90087890625,1.0,283.1499938964844,285.2048034667969,290.90789794921875,292.95831298828125,293.1499938964844,293.1499938964844,283.1499938964844,31561.98046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833163321018219,1.0,0.0,0.0,3.742019891738892,3.74204421043396,9.343411875306628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4913.40283203125,0.0,1603.9322509765625,1895.4371337890625,0.0,2777.91259765625,0.9243227243423462,1.0,0.0,3.0,1.0,0.0
12130980,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.33056640625,0.9990000128746032,0.6058855056762695,0.4911557734012604,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3301086425781,0.8036356568336487,0.2811376452445984,0.2676105201244354,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.330078125,0.794662594795227,0.2714620232582092,0.1912887096405029,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.329833984375,0.7350832223892212,0.2136875540018081,0.2044362276792526,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.329833984375,0.7346567511558533,0.2130191326141357,0.9679381847381592,286.3304748535156,284.95001220703125,296.4441223144531,287.8970642089844,296.4413452148437,297.4107971191406,286.3318176269531,1.0,0.5728628039360046,1.0,1.0,0.0,1.0,-3.184070110321045,3.184062957763672,7.064201327011688e-06,1.972220540046692,1.0,1.0,0.0,114.67340850830078,127.0,32545.6328125,0.0,2468.57958984375,1.0,283.1499938964844,285.2054748535156,290.93914794921875,293.011962890625,293.1499938964844,293.1499938964844,283.1499938964844,32260.615234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837390661239624,1.0,0.0,0.0,3.7832086086273193,3.783233404159546,9.550230970489793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4943.3095703125,0.0,1657.4813232421875,1895.4371337890625,0.0,2817.345947265625,0.9316279888153076,1.0,0.0,3.0,1.0,0.0
12131040,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34820556640625,0.9990000128746032,0.6071847081184387,0.4944365918636322,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34765625,0.8036843538284302,0.2830522656440735,0.2694457769393921,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3476257324219,0.7937597632408142,0.2723459899425506,0.1919298321008682,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473205566406,0.7346920371055603,0.2147207856178283,0.2054476886987686,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473205566406,0.733733594417572,0.2135375440120697,0.9704445600509644,286.3481140136719,284.95001220703125,296.5226745605469,287.9268798828125,296.5199584960937,297.4082336425781,286.34967041015625,1.0,0.5755635499954224,1.0,1.0,0.0,1.0,-3.1979856491088867,3.1979787349700928,7.126101081667002e-06,1.980851531028748,1.0,1.0,0.0,116.010986328125,115.0,32881.328125,0.0,2502.978759765625,1.0,283.1499938964844,285.21270751953125,290.9687805175781,293.0625915527344,293.1499938964844,293.1499938964844,283.1499938964844,32688.96875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415756225585938,1.0,0.0,0.0,3.808242559432984,3.80826735496521,9.67703840615286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4970.833984375,0.0,1690.6026611328125,1895.4371337890625,0.0,2856.439697265625,0.9405901432037354,1.0,0.0,3.0,1.0,0.0
12131100,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.358154296875,0.9990000128746032,0.6086692214012146,0.4933144152164459,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3578796386719,0.806129515171051,0.2849601209163666,0.2712348997592926,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3578491210937,0.7952335476875305,0.2732155323028564,0.1925318092107772,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3576965332031,0.7362653017044067,0.2157385498285293,0.2064037770032882,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3576965332031,0.7347671985626221,0.2140363305807113,0.9726653695106506,286.3581237792969,284.95001220703125,296.6000061035156,287.95556640625,296.5973205566406,297.4064636230469,286.35894775390625,1.0,0.5760666728019714,1.0,1.0,0.0,1.0,-3.2046847343444824,3.2046775817871094,7.156353149184724e-06,1.985184907913208,1.0,1.0,0.0,115.87340545654295,115.0,33184.390625,0.0,2515.34619140625,1.0,283.1499938964844,285.2107849121094,290.9974365234375,293.11260986328125,293.1499938964844,293.1499938964844,283.1499938964844,33386.21875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457655906677246,1.0,0.0,0.0,3.848642826080322,3.848668336868286,9.883448228720226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4997.50439453125,0.0,1744.9808349609375,1895.4371337890625,0.0,2895.62744140625,0.9477017521858216,1.0,0.0,3.0,1.0,0.0
12131160,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.36846923828125,0.9990000128746032,0.6108039021492004,0.4892484247684479,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3681945800781,0.8100981712341309,0.2868637144565582,0.2729820907115936,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3681640625,0.7982982993125916,0.2740726768970489,0.1930971294641494,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3680114746094,0.7391656637191772,0.2167446911334991,0.2073107808828354,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3680114746094,0.7371170520782471,0.214526742696762,0.9746498465538024,286.3684387207031,284.95001220703125,296.6759948730469,287.9830627441406,296.6733703613281,297.4077453613281,286.36920166015625,1.0,0.5755171775817871,1.0,1.0,0.0,1.0,-3.206411123275757,3.206403970718384,7.16420981916599e-06,1.986326575279236,1.0,1.0,0.0,114.73955535888672,118.0,33416.6640625,0.0,2512.528564453125,1.0,283.1499938964844,285.21209716796875,291.0230712890625,293.1554870605469,293.1499938964844,293.1499938964844,283.04998779296875,33809.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496865630149841,1.0,0.0,0.0,3.8729774951934814,3.873003244400024,1.000882775770151e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5116.708984375,0.0,1778.2906494140625,1895.4371337890625,0.0,2932.335205078125,0.9554946422576904,1.0,0.0,3.0,1.0,0.0
12131220,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.32061767578125,0.9990000128746032,0.6131881475448608,0.4875237345695495,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.32147216796875,0.812730073928833,0.2887104153633117,0.2747398316860199,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3215637207031,0.8000680804252625,0.2748560905456543,0.1936628371477127,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221435546875,0.7409986257553101,0.2177023589611053,0.208226129412651,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221740722656,0.7384085655212402,0.2149781137704849,0.9767045378684998,286.3207397460937,284.95001220703125,296.75054931640625,288.00927734375,296.7479858398437,297.4101867675781,286.3188171386719,1.0,0.576280415058136,1.0,1.0,0.0,1.0,-3.2117578983306885,3.2117507457733154,7.187900791905122e-06,1.9895282983779907,1.0,1.0,0.0,114.38162994384766,118.0,33911.0546875,0.0,2521.098388671875,1.0,283.06475830078125,285.1455993652344,291.06744384765625,293.25555419921875,293.1499938964844,293.1499938964844,283.04998779296875,34384.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856458306312561,1.0,0.0,0.0,3.905736923217773,3.9057633876800537,1.0178863476539846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5085.5546875,0.0,1823.7987060546875,1895.4371337890625,0.0,2995.793212890625,0.9616193175315856,1.0,0.0,3.0,1.0,0.0
12131280,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3167419433594,0.9990000128746032,0.6153624057769775,0.4871975779533386,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3165283203125,0.8145126104354858,0.2904918491840362,0.276432454586029,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3164978027344,0.8009645938873291,0.2755579054355621,0.1941665858030319,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3163757324219,0.7421131134033203,0.2185990661382675,0.2090880125761032,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3163757324219,0.7389932870864868,0.2153725773096084,0.9785377979278564,286.31671142578125,284.95001220703125,296.8236083984375,288.0341491699219,296.8210754394531,297.4111328125,286.3174743652344,1.0,0.5773173570632935,1.0,1.0,0.0,1.0,-3.2186102867126465,3.218603134155273,7.218586233648239e-06,1.993764281272888,1.0,1.0,0.0,114.47489166259766,121.0,34190.82421875,0.0,2535.136474609375,1.0,283.05206298828125,285.1335144042969,291.08551025390625,293.27764892578125,293.1499938964844,293.1499938964844,282.75,34749.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613858819007874,1.0,0.0,0.0,3.926435947418213,3.926462411880493,1.0287036502631963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5402.4453125,0.0,1852.948974609375,1895.4371337890625,0.0,3042.00341796875,0.9665438532829284,1.0,0.0,3.0,1.0,0.0
12131340,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.9990000128746032,0.616939902305603,0.4877421259880066,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.16339111328125,0.8157566785812378,0.2920955717563629,0.278067946434021,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16375732421875,0.8012945652008057,0.2760559320449829,0.1946174204349517,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.16571044921875,0.7427532076835632,0.219347596168518,0.2098976075649261,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1658630371094,0.7391107678413391,0.2156183123588562,0.9801316261291504,286.16082763671875,284.95001220703125,296.8950500488281,288.0576477050781,296.8926086425781,297.4087219238281,286.1534729003906,1.0,0.5785994529724121,1.0,1.0,0.0,1.0,-3.2261664867401123,3.22615933418274,7.252528121171053e-06,1.9984495639801023,1.0,1.0,0.0,114.84012603759766,121.0,35142.40234375,0.0,2552.122802734375,1.0,282.7936096191406,284.9410400390625,291.1590881347656,293.4805603027344,293.1499938964844,293.1499938964844,282.75,35033.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741680979728699,1.0,0.0,0.0,3.942432641983032,3.942459344863892,1.037102833834069e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5245.0703125,0.0,1875.688720703125,1895.4371337890625,0.0,3161.905517578125,0.970349907875061,1.0,0.0,3.0,1.0,0.0
12131400,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253967285156,0.9990000128746032,0.6178712248802185,0.4895695149898529,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1254577636719,0.8160933256149292,0.2935041189193725,0.279472142457962,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1254577636719,0.8006301522254944,0.2763356566429138,0.1948743015527725,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1255187988281,0.7425689697265625,0.2199251800775528,0.2105176001787185,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1255187988281,0.7384064793586731,0.2156788855791092,0.9807941913604736,286.1253967285156,284.95001220703125,296.9648132324219,288.07965087890625,296.9624328613281,297.40216064453125,286.1255187988281,1.0,0.5800241231918335,1.0,1.0,0.0,1.0,-3.233325242996216,3.233317852020264,7.284774255822413e-06,2.002896308898926,1.0,1.0,0.0,115.56725311279295,124.0,35444.6484375,0.0,2570.385498046875,1.0,282.75604248046875,284.899658203125,291.1600952148437,293.45733642578125,293.1499938964844,293.1499938964844,282.45001220703125,35253.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815305233001709,1.0,0.0,0.0,3.954788446426392,3.95481538772583,1.043613792717224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5535.74658203125,0.0,1893.3798828125,1895.4371337890625,0.0,3230.92236328125,0.9732893705368042,1.0,0.0,3.0,1.0,0.0
12131460,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652709960937,0.9990000128746032,0.6182773113250732,0.4920549392700195,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9682006835937,0.8160140514373779,0.2947925329208374,0.2808051109313965,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9686279296875,0.7995201349258423,0.2764850258827209,0.1950726807117462,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9705505371094,0.7419944405555725,0.2203916162252426,0.2110649049282074,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9707336425781,0.7373042702674866,0.2156133651733398,0.981043577194214,285.9656982421875,284.95001220703125,297.0328063964844,288.1001281738281,297.0304870605469,297.3931884765625,285.9584045410156,1.0,0.5815650820732117,1.0,1.0,0.0,1.0,-3.240546226501465,3.2405388355255127,7.317371455428656e-06,2.007380723953247,1.0,1.0,0.0,116.49032592773438,124.0,36389.15234375,0.0,2589.931884765625,1.0,282.4936218261719,284.7042236328125,291.2084045410156,293.62286376953125,293.1499938964844,293.1499938964844,282.45001220703125,35423.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938308358192444,1.0,0.0,0.0,3.9643263816833496,3.964353561401367,1.0486537576070989e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5358.388671875,0.0,1907.112060546875,1895.4371337890625,0.0,3346.013916015625,0.9755582213401794,1.0,0.0,3.0,1.0,0.0
12131520,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9310302734375,0.9990000128746032,0.6181643009185791,0.4954137504100799,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9310607910156,0.8153151869773865,0.2959536612033844,0.2819620668888092,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9310913085937,0.7977358102798462,0.2764988541603088,0.1951291859149933,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9311218261719,0.7408503293991089,0.2207382023334503,0.2114606201648712,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93115234375,0.7356246113777161,0.215407058596611,0.9804959297180176,285.9310607910156,284.95001220703125,297.0989074707031,288.1190490722656,297.0966796875,297.3815002441406,285.93121337890625,1.0,0.583155632019043,1.0,1.0,0.0,1.0,-3.2471749782562256,3.247167587280273,7.347368864429882e-06,2.0115020275115967,1.0,1.0,0.0,117.6575698852539,127.0,36674.8984375,0.0,2609.719482421875,1.0,282.4559936523437,284.6643371582031,291.1937866210937,293.5750732421875,293.1499938964844,293.1499938964844,282.1499938964844,35555.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999125361442566,1.0,0.0,0.0,3.9716858863830566,3.971713066101074,1.052550828717358e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5653.36572265625,0.0,1917.7530517578125,1895.4371337890625,0.0,3402.76904296875,0.9773088097572328,1.0,0.0,3.0,1.0,0.0
12131580,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7710266113281,0.9990000128746032,0.617633581161499,0.4990666806697845,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.77398681640625,0.8144508600234985,0.2970437407493591,0.2830998301506042,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7744445800781,0.7957896590232849,0.2764414250850677,0.195173904299736,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763366699219,0.7395490407943726,0.2210139632225036,0.211823359131813,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7765808105469,0.733773410320282,0.2151139974594116,0.979704201221466,285.7715148925781,284.95001220703125,297.1630859375,288.13629150390625,297.1609191894531,297.3677062988281,285.76422119140625,1.0,0.5847931504249573,1.0,1.0,0.0,1.0,-3.253782272338867,3.253774881362915,7.377326255664229e-06,2.0156078338623047,1.0,1.0,0.0,118.91820526123048,127.0,37605.8671875,0.0,2630.05810546875,1.0,282.1932678222656,284.4696350097656,291.23321533203125,293.7272644042969,293.1499938964844,293.1499938964844,282.1499938964844,35656.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107493162155152,1.0,0.0,0.0,3.977362632751465,3.9773898124694815,1.0555617109275772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5466.318359375,0.0,1925.98779296875,1895.4371337890625,0.0,3503.556396484375,0.9786590933799744,1.0,0.0,3.0,1.0,0.0
12131640,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7369384765625,0.9990000128746032,0.6166670322418213,0.5032979249954224,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7369689941406,0.813162624835968,0.2980417013168335,0.2840970456600189,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7369689941406,0.7933958172798157,0.2762892246246338,0.1951087713241577,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7370300292969,0.7378700971603394,0.2212008237838745,0.2120644301176071,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7370300292969,0.7315371632575989,0.2147217094898224,0.9782795310020448,285.7369384765625,284.95001220703125,297.2251892089844,288.15185546875,297.2231140136719,297.34967041015625,285.7370910644531,1.0,0.5864279270172119,1.0,1.0,0.0,1.0,-3.2597475051879883,3.259740114212036,7.404431926261168e-06,2.0193185806274414,1.0,1.0,0.0,120.34185028076172,115.0,37873.93359375,0.0,2650.07568359375,1.0,282.1558837890625,284.4305419921875,291.2150573730469,293.6718444824219,293.1499938964844,293.1499938964844,281.8500061035156,35735.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156336188316344,1.0,0.0,0.0,3.9817399978637695,3.981767416000366,1.0578864930721463e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5768.69482421875,0.0,1932.35400390625,1895.4371337890625,0.0,3548.809326171875,0.9797002673149108,1.0,0.0,3.0,1.0,0.0
12131700,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5731506347656,0.9990000128746032,0.6156185269355774,0.5031344890594482,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57623291015625,0.814117968082428,0.2989785373210907,0.2850435376167297,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768127441406,0.7933474779129028,0.2760777473449707,0.1950107961893081,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5787353515625,0.7381319999694824,0.2213258147239685,0.2122378647327423,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5790710449219,0.7311997413635254,0.2142638713121414,0.9764986038208008,285.5736694335937,284.95001220703125,297.2851867675781,288.1656188964844,297.2831726074219,297.33251953125,285.5658264160156,1.0,0.5858538150787354,1.0,1.0,0.0,1.0,-3.258386611938477,3.2583792209625244,7.39863116905326e-06,2.018662452697754,1.0,1.0,0.0,120.26366424560548,115.0,38726.82421875,0.0,2646.855224609375,1.0,281.89306640625,284.2327880859375,291.2518310546875,293.81890869140625,293.1499938964844,293.1499938964844,281.8500061035156,35795.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925446093082428,1.0,0.0,0.0,3.9851150512695312,3.985142230987549,1.0596805850582314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5570.583984375,0.0,1937.2718505859373,1895.4371337890625,0.0,3639.3310546875,0.9805029630661012,1.0,0.0,3.0,1.0,0.0
12131760,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306396484375,0.9990000128746032,0.614945650100708,0.5004147291183472,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5309143066406,0.8162339925765991,0.2998277544975281,0.2858181297779083,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5309753417969,0.7945026755332947,0.2757749259471893,0.1947804987430572,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311584472656,0.7394011616706848,0.2213689088821411,0.2122592777013778,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311889648437,0.7318416237831116,0.2137222737073898,0.9739894270896912,285.5306701660156,284.95001220703125,297.34295654296875,288.17755126953125,297.34100341796875,297.3182067871094,285.52996826171875,1.0,0.5841853618621826,1.0,1.0,0.0,1.0,-3.2514023780822754,3.2513949871063232,7.367100351984845e-06,2.014410734176636,1.0,1.0,0.0,119.26399993896484,103.0,38862.234375,0.0,2627.13427734375,1.0,281.8558044433594,284.1872253417969,291.231201171875,293.7547607421875,293.1499938964844,293.1499938964844,281.54998779296875,35842.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294176697731018,1.0,0.0,0.0,3.987715482711792,3.9877429008483887,1.0610640401864655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5872.0126953125,0.0,1941.06689453125,1895.4371337890625,0.0,3675.802490234375,0.9811214804649352,1.0,0.0,3.0,1.0,0.0
12131820,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582458496094,0.9990000128746032,0.6148057579994202,0.4954295456409454,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36138916015625,0.819500744342804,0.3006296455860138,0.2865743637084961,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.362060546875,0.796899676322937,0.2754252254962921,0.1945399492979049,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.36407470703125,0.7417056560516357,0.2213677018880844,0.2122485488653183,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644714355469,0.7334848642349243,0.2131401151418686,0.9713252782821656,285.3587646484375,284.95001220703125,297.3984069824219,288.1875915527344,297.3965148925781,297.3079833984375,285.35028076171875,1.0,0.5815832614898682,1.0,1.0,0.0,1.0,-3.240696907043457,3.240689754486084,7.318784810195211e-06,2.007836103439331,1.0,1.0,0.0,117.49848175048828,103.0,39605.40234375,0.0,2595.775634765625,1.0,281.59295654296875,283.983154296875,291.2633056640625,293.8910217285156,293.1499938964844,293.1499938964844,281.54998779296875,35878.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93813955783844,1.0,0.0,0.0,3.9897210597991934,3.989748477935791,1.0621315595926717e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5659.41015625,0.0,1943.9969482421875,1895.4371337890625,0.0,3755.5146484375,0.9815984964370728,1.0,0.0,3.0,1.0,0.0
12131880,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3090515136719,0.9990000128746032,0.6151934862136841,0.4888683259487152,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3094787597656,0.8234683871269226,0.3013542592525482,0.2871831357479095,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.800050675868988,0.2749935686588287,0.1941846013069152,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30987548828125,0.7446720004081726,0.2212969362735748,0.2121133655309677,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.7357551455497742,0.2124925404787063,0.9680960178375244,285.30914306640625,284.95001220703125,297.4514465332031,288.1957092285156,297.4496459960937,297.300537109375,285.307861328125,1.0,0.5781497955322266,1.0,1.0,0.0,1.0,-3.226199150085449,3.226191997528076,7.253544481500285e-06,1.9989017248153689,1.0,1.0,0.0,115.18626403808594,106.0,39649.60546875,0.0,2554.052734375,1.0,281.5557861328125,283.93280029296875,291.2387390136719,293.81640625,293.1499938964844,293.1499938964844,281.25,35906.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410507082939148,1.0,0.0,0.0,3.9912667274475098,3.9912941455841056,1.0629546522977762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5960.6572265625,0.0,1946.2572021484373,1895.4371337890625,0.0,3781.994384765625,0.9819660782814026,1.0,0.0,3.0,1.0,0.0
12131940,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13385009765625,0.9990000128746032,0.6159020066261292,0.4850652515888214,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13690185546875,0.8260636925697327,0.3020538687705993,0.2878468930721283,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376037597656,0.8017529845237732,0.2745375335216522,0.1938726156949997,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.7464104890823364,0.2212050706148147,0.2120202928781509,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400756835937,0.7368255257606506,0.2118312567472458,0.9650842547416688,285.1343078613281,284.95001220703125,297.50201416015625,288.2017822265625,297.50030517578125,297.2957458496094,285.1258544921875,1.0,0.5762527585029602,1.0,1.0,0.0,1.0,-3.216348886489868,3.216341733932495,7.209041541500483e-06,1.9926596879959104,1.0,1.0,0.0,113.81143188476562,106.0,40373.61328125,0.0,2526.99853515625,1.0,281.2928771972656,283.7272644042969,291.26708984375,293.94500732421875,293.1499938964844,293.1499938964844,281.25,35927.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487351179122924,1.0,0.0,0.0,3.992457866668701,3.992485284805298,1.0635892522259385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5740.2158203125,0.0,1948.000244140625,1895.4371337890625,0.0,3851.559814453125,0.98224937915802,1.0,0.0,3.0,1.0,0.0
12132000,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.9990000128746032,0.6163352727890015,0.4831913411617279,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.8275706171989441,0.3026958405971527,0.2884222865104675,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.8022739887237549,0.2740200459957123,0.1934902518987655,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.7471513748168945,0.2210619151592254,0.2118623256683349,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.7369311451911926,0.2111230045557022,0.9618005752563475,285.0873718261719,284.95001220703125,297.54998779296875,288.2057800292969,297.5483703613281,297.2892761230469,285.0865173339844,1.0,0.5748127698898315,1.0,1.0,0.0,1.0,-3.208659648895264,3.20865249633789,7.1745485001883935e-06,1.987863063812256,1.0,1.0,0.0,113.06143951416016,109.0,40464.203125,0.0,2507.748779296875,1.0,281.2557983398437,283.6797790527344,291.2409362792969,293.86798095703125,293.1499938964844,293.1499938964844,280.95001220703125,35944.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509581327438354,1.0,0.0,0.0,3.993375778198242,3.993403196334839,1.0640783330018166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6051.1845703125,0.0,1949.3441162109373,1895.4371337890625,0.0,3871.589599609375,0.9824677109718324,1.0,0.0,3.0,1.0,0.0
12132060,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9990000128746032,0.6163750290870667,0.4833025634288788,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8280713558197021,0.3032976686954498,0.2890510559082031,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8017279505729675,0.2734645009040832,0.1931504607200622,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.7469625473022461,0.2208809107542038,0.2117425352334976,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.7361433506011963,0.2103807926177978,0.9587066769599916,284.9117431640625,284.95001220703125,297.5963439941406,288.208740234375,297.5537109375,297.2812194824219,284.9021301269531,1.0,0.5737786889076233,0.8197907209396362,0.8197907209396362,0.2000000029802322,1.0,-3.2044289112091064,2.7663044929504395,0.4381243586540222,1.5490630865097046,0.999148726463318,0.999148726463318,0.0,112.71382904052734,109.0,41146.25390625,0.0,2494.7880859375,1.0,280.9928283691406,283.4733581542969,291.2684936523437,293.9971618652344,293.1499938964844,293.1499938964844,280.95001220703125,35970.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582169651985168,1.0,0.0,0.0,3.993921995162964,3.99394965171814,1.0643695986800594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5824.4931640625,0.0,1950.28076171875,1895.4371337890625,0.0,3936.67578125,0.9825907349586488,1.0,0.0,3.0,1.0,0.0
12132120,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.9990000128746032,0.6157124638557434,0.4846469163894653,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.8278061151504517,0.3038135468959808,0.2895562350749969,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.8003463745117188,0.2728199958801269,0.192715436220169,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7460620999336243,0.2206284552812576,0.2115256339311599,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.7346712350845337,0.2095675021409988,0.955171525478363,284.85076904296875,284.95001220703125,297.6420593261719,288.2116394042969,297.5157775878906,297.2694091796875,284.8485107421875,1.0,0.5730523467063904,0.6395814418792725,0.6395814418792725,0.4000000059604645,1.0,-3.2009077072143555,2.10090970993042,1.0999979972839355,0.8866958618164062,0.9978255033493042,0.9978255033493042,0.0,112.73673248291016,112.0,41072.58984375,0.0,2485.289306640625,1.0,280.955810546875,283.4176025390625,291.240966796875,293.91278076171875,293.1499938964844,293.1499938964844,280.6499938964844,36026.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598777890205384,1.0,0.0,0.0,3.992995262145996,3.9930226802825928,1.063875629370159e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6129.927734375,0.0,1949.5177001953125,1895.4371337890625,0.0,3951.496337890625,0.9824222922325134,1.0,0.0,3.0,1.0,0.0
12132180,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.9990000128746032,0.614592969417572,0.4859758913516998,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.69989013671875,0.8275629878044128,0.3043083846569061,0.2900757491588592,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7004089355469,0.798996090888977,0.2721596658229828,0.1922946572303772,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7016296386719,0.745181679725647,0.2203593552112579,0.2113156616687774,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7019958496094,0.7332162857055664,0.2087377160787582,0.9516605734825134,284.69842529296875,284.95001220703125,297.6871643066406,288.2145080566406,297.4409484863281,297.25665283203125,284.69366455078125,1.0,0.5726398825645447,0.4593721628189087,0.4593721628189087,0.6000000238418579,1.0,-3.1974539756774902,1.3504198789596558,1.8470340967178345,0.1384110003709793,0.9946075677871704,0.9946075677871704,0.0,112.87908172607422,112.0,41952.70703125,0.0,2478.79248046875,1.0,280.69287109375,283.2182922363281,291.2658996582031,294.0345764160156,293.1499938964844,293.1499938964844,280.6499938964844,36114.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661547541618348,1.0,0.0,0.0,3.990619659423828,3.990647077560425,1.0626101811794797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5904.96484375,0.0,1947.108642578125,1895.4371337890625,0.0,4007.256103515625,0.9819164276123048,1.0,0.0,3.0,1.0,0.0
12132240,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817626953125,0.9990000128746032,0.6133294105529785,0.4873797297477722,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.8272401094436646,0.3048509955406189,0.2905484437942505,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820068359375,0.7975599765777588,0.2715558111667633,0.1918415129184723,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68212890625,0.7442290782928467,0.2201216518878936,0.2110690176486969,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68218994140625,0.7316893339157104,0.2079364508390426,0.9479780793190002,284.6817932128906,284.95001220703125,297.73162841796875,288.21734619140625,297.4281616210937,297.2444152832031,284.6811218261719,1.0,0.572532594203949,0.2791628837585449,0.2791628837585449,0.800000011920929,1.0,-3.193681240081787,0.6845002770423889,2.509181022644043,-0.5254174470901489,0.992628276348114,0.992628276348114,0.0,113.08467864990234,115.0,42169.89453125,0.0,2474.9541015625,1.0,280.65582275390625,283.1854858398437,291.24371337890625,293.96929931640625,293.1499938964844,293.1499938964844,280.3500061035156,36163.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677133560180664,1.0,0.0,0.0,3.987149238586426,3.9871766567230233,1.0607627700665034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6246.52001953125,0.0,1942.942138671875,1895.4371337890625,0.0,4021.03759765625,0.981182098388672,1.0,0.0,3.0,1.0,0.0
12132300,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.53424072265625,0.9990000128746032,0.6118588447570801,0.4887266457080841,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.53668212890625,0.8270333409309387,0.3054036200046539,0.2911169230937958,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5374450683594,0.7962726950645447,0.2709714770317077,0.1914683282375335,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5390625,0.7433867454528809,0.2198938578367233,0.2108924984931945,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5395812988281,0.7302679419517517,0.2071478515863418,0.9446173906326294,284.53466796875,284.95001220703125,297.77545166015625,288.2201538085937,297.4372863769531,297.2327575683594,284.5278015136719,1.0,0.5727552771568298,0.0989535897970199,0.0989535897970199,1.0,1.0,-3.1906731128692627,0.0835528373718261,3.1071202754974365,-1.1240437030792236,0.9884198904037476,0.9884198904037476,0.0,113.23936462402344,115.0,43125.2734375,0.0,2474.63671875,1.0,280.3930358886719,282.9964294433594,291.276611328125,294.1133728027344,293.1499938964844,293.1499938964844,280.3500061035156,36252.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749120473861694,1.0,0.0,0.0,3.982290267944336,3.9823176860809326,1.0581788956187663e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6029.78955078125,0.0,1937.2984619140625,1895.4371337890625,0.0,4084.341552734375,0.9801093935966492,1.0,0.0,3.0,1.0,0.0
12132360,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4979248046875,0.9990000128746032,0.6099691390991211,0.4917788207530975,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4981384277344,0.8258866667747498,0.305935800075531,0.2916295826435089,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4981994628906,0.7939847707748413,0.2703695595264435,0.1910557895898819,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4983215332031,0.7417036890983582,0.2196548730134964,0.2106827497482299,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4983825683594,0.7280371785163879,0.2063550502061844,0.9411280155181884,284.4979553222656,284.95001220703125,297.8186340332031,288.2229309082031,297.4460144042969,297.2203369140625,284.4974975585937,1.0,0.5730507969856262,0.1321932822465896,0.1321932822465896,1.0,1.0,-3.189855098724365,0.172963798046112,3.0168914794921875,-1.0348113775253296,0.9849936366081238,0.9849936366081238,0.0,114.12318420410156,118.0,43258.53515625,0.0,2476.92578125,1.0,280.3558959960937,282.95782470703125,291.25701904296875,294.0508117675781,293.1499938964844,293.1499938964844,280.04998779296875,36324.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774413704872132,1.0,0.0,0.0,3.975707292556762,3.97573471069336,1.0546832527325023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6370.1123046875,0.0,1929.2650146484373,1895.4371337890625,0.0,4106.44287109375,0.9786860346794128,1.0,0.0,3.0,1.0,0.0
12132420,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3587646484375,0.9990000128746032,0.6075655221939087,0.4949125349521637,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.36114501953125,0.8247560858726501,0.3064668476581573,0.2921973764896393,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36187744140625,0.7917330861091614,0.2697722017765045,0.1906890124082565,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3634338378906,0.740050196647644,0.2194176167249679,0.2105169892311096,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.364013671875,0.7258377075195312,0.2055785208940506,0.9378905892372132,284.3592224121094,284.95001220703125,297.8612365722656,288.2257080078125,297.4547424316406,297.2083740234375,284.3525695800781,1.0,0.5734630823135376,0.1654329746961593,0.1654329746961593,1.0,1.0,-3.189744234085083,0.3194408118724823,2.8703036308288574,-0.8885711431503296,0.9797013401985168,0.9797013401985168,0.0,115.08224487304688,118.0,44317.03515625,0.0,2480.5439453125,1.0,280.09332275390625,282.7778015136719,291.2881164550781,294.1971740722656,293.1499938964844,293.1499938964844,280.04998779296875,36423.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851341843605042,1.0,0.0,0.0,3.9676148891448975,3.967642068862915,1.0503941894057789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6157.3037109375,0.0,1919.52001953125,1895.4371337890625,0.0,4173.18994140625,0.9768925309181212,1.0,0.0,3.0,1.0,0.0
