time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12132480,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.325439453125,0.9990000128746032,0.6046655774116516,0.4983789026737213,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3255920410156,0.8233985304832458,0.3069621622562408,0.2926903665065765,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3256225585937,0.7892401218414307,0.2691412270069122,0.1902677416801452,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3257141113281,0.7382038235664368,0.2191516309976577,0.2102976143360138,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3257751464844,0.7234442234039307,0.2047786712646484,0.9344562292099,284.3254699707031,284.95001220703125,297.9031677246094,288.2284545898437,297.4637756347656,297.197265625,284.3251953125,1.0,0.5739800333976746,0.1986726820468902,0.1986726820468902,1.0,1.0,-3.189562559127808,0.3976319432258606,2.7919304370880127,-0.8104497194290161,0.9751554131507874,0.9751554131507874,0.0,116.11911010742188,106.0,44459.94921875,0.0,2485.134521484375,1.0,280.05596923828125,282.7420349121094,291.2679138183594,294.13580322265625,293.1499938964844,293.1499938964844,279.75,36504.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881750345230104,1.0,0.0,0.0,3.957630395889282,3.9576575756073,1.045114231601474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6506.20654296875,0.0,1907.20703125,1895.4371337890625,0.0,4199.369140625,0.974709153175354,1.0,0.0,3.0,1.0,0.0
12132540,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.18536376953125,0.9990000128746032,0.6017159819602966,0.4974814355373382,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1878356933594,0.8242815136909485,0.3074411749839782,0.2931710183620453,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1886901855469,0.7891222238540649,0.2685017883777618,0.1898423731327057,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1902770996094,0.7383512854576111,0.2188731431961059,0.2100538462400436,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.19091796875,0.7229905724525452,0.2039625793695449,0.930896520614624,284.1858825683594,284.95001220703125,297.9444885253906,288.2311706542969,297.4742736816406,297.18896484375,284.1787414550781,1.0,0.5723673105239868,0.2319123744964599,0.2319123744964599,1.0,1.0,-3.182613134384156,0.4820897579193115,2.700523376464844,-0.7233356237411499,0.9687044620513916,0.9687044620513916,0.0,115.6968002319336,106.0,45441.83203125,0.0,2468.596923828125,1.0,279.79376220703125,282.5616455078125,291.2966613769531,294.279541015625,293.1499938964844,293.1499938964844,279.75,36617.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960746169090272,1.0,0.0,0.0,3.945904731750488,3.945931911468506,1.038930463437282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6284.3896484375,0.0,1892.9658203125,1895.4371337890625,0.0,4266.8076171875,0.972103238105774,1.0,0.0,3.0,1.0,0.0
12132600,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1444702148437,0.9990000128746032,0.5992757081985474,0.4940063059329986,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14483642578125,0.8263925313949585,0.3078689277172088,0.2935284376144409,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1449584960937,0.7902882695198059,0.2678174376487732,0.1893294006586074,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1451721191406,0.7395883798599243,0.2185560315847396,0.2097112983465194,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.145263671875,0.7235891222953796,0.2031008154153823,0.9268539547920228,284.14453125,284.95001220703125,297.9851989746094,288.2338562011719,297.4858093261719,297.1826171875,284.1434020996094,1.0,0.5697375535964966,0.2651520669460296,0.2651520669460296,1.0,1.0,-3.170597076416016,0.5715861916542053,2.599010944366455,-0.6293654441833496,0.9628791809082032,0.9628791809082032,0.0,114.37836456298828,94.0,45443.30078125,0.0,2437.52099609375,1.0,279.756103515625,282.5204162597656,291.2736511230469,294.2097473144531,293.1499938964844,293.1499938964844,279.45001220703125,36716.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999014973640442,1.0,0.0,0.0,3.931898355484009,3.9319252967834473,1.0315678764527547e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6627.8994140625,0.0,1875.765380859375,1895.4371337890625,0.0,4291.69091796875,0.9690263271331788,1.0,0.0,3.0,1.0,0.0
12132660,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99639892578125,0.9990000128746032,0.5975770354270935,0.4881999790668487,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9989929199219,0.8297466039657593,0.3082742094993591,0.2938860654830932,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9999389648437,0.7927736043930054,0.2671212255954742,0.1888238042593002,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.00164794921875,0.7419402003288269,0.2182261794805526,0.2093624174594879,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0023803710937,0.7252498269081116,0.202226459980011,0.9227511286735536,283.99688720703125,284.95001220703125,298.0252685546875,288.2365417480469,297.4979858398437,297.1778259277344,283.9890441894531,1.0,0.5662555694580078,0.2614657580852508,0.2614657580852508,1.0,1.0,-3.154995441436768,0.5639672875404358,2.591028213500977,-0.6310074925422668,0.9550865292549132,0.9550865292549132,0.0,112.27597045898438,94.0,46282.2109375,0.0,2396.3984375,1.0,279.494384765625,282.3356018066406,291.3077087402344,294.3445739746094,293.1499938964844,293.1499938964844,279.45001220703125,36853.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9156901836395264,3.915717124938965,1.023080812956323e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6392.92578125,0.0,1856.1890869140625,1895.4371337890625,0.0,4300.0,0.9654259085655212,1.0,0.0,3.0,1.0,0.0
12132720,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486694335937,0.9990000128746032,0.59661865234375,0.4808212220668793,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491577148437,0.8339035511016846,0.3086255192756653,0.2941300272941589,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9493408203125,0.7960808873176575,0.2663775086402893,0.1882390230894088,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9496459960937,0.7450178265571594,0.2178577780723571,0.2089287638664245,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9497985839844,0.7275772094726562,0.2013203352689743,0.9182747602462769,283.9487609863281,284.95001220703125,298.0647277832031,288.2391967773437,297.51007080078125,297.1732177734375,283.9471130371094,1.0,0.5620142221450806,0.2577794194221496,0.2577794194221496,1.0,1.0,-3.136059045791626,0.5489105582237244,2.587148666381836,-0.6388463973999023,0.9478867650032043,0.9478867650032043,0.0,109.6562728881836,97.0,46167.91796875,0.0,2346.676025390625,1.0,279.456298828125,282.29052734375,291.2991027832031,294.2792053222656,293.1499938964844,293.1499938964844,279.1499938964844,36976.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.896687269210816,3.896713972091675,1.0131748240382876e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6733.828125,0.0,1833.1304931640625,1895.4371337890625,0.0,4300.0,0.9612454175949096,1.0,0.0,3.0,1.0,0.0
12132780,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7998046875,0.9990000128746032,0.5961737632751465,0.4762806296348572,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.80224609375,0.8366535305976868,0.308972954750061,0.2944387197494507,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.80322265625,0.7979037165641785,0.2656383216381073,0.1877082884311676,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8049011230469,0.7468355298042297,0.2174944430589676,0.2085544019937515,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8056945800781,0.7286878824234009,0.200433075428009,0.914113461971283,283.8002624511719,284.95001220703125,298.10357666015625,288.2418518066406,297.5222473144531,297.16912841796875,283.7925720214844,1.0,0.5593761801719666,0.2540931105613708,0.2540931105613708,1.0,1.0,-3.12209415435791,0.5352412462234497,2.586852788925171,-0.6473625898361206,0.9387704133987428,0.9387704133987428,0.0,107.99324035644533,97.0,46960.37890625,0.0,2311.832763671875,1.0,279.1952819824219,282.1078186035156,291.34063720703125,294.41845703125,293.1499938964844,293.1499938964844,279.1499938964844,37141.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.874975681304932,3.875002145767212,1.0019158480645274e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6494.7568359375,0.0,1807.23291015625,1895.4371337890625,0.0,4300.0,0.9564287066459656,1.0,0.0,3.0,1.0,0.0
12132840,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.75762939453125,0.9990000128746032,0.595544159412384,0.4736678004264831,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7579040527344,0.8383232355117798,0.3092860579490661,0.2946913242340088,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7580261230469,0.7985789775848389,0.2648683488368988,0.1871393918991089,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7582397460937,0.747681736946106,0.2171074897050857,0.2081505358219146,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7583312988281,0.7288810014724731,0.1995317786931991,0.9098806977272034,283.7576904296875,284.95001220703125,298.1418151855469,288.2444763183594,297.53399658203125,297.1647033691406,283.7568054199219,1.0,0.5572654604911804,0.250406801700592,0.250406801700592,1.0,1.0,-3.1107382774353027,0.5223388671875,2.5883994102478027,-0.6560009121894836,0.930349051952362,0.930349051952362,0.0,106.95660400390624,100.0,46892.05078125,0.0,2285.39453125,1.0,279.15655517578125,282.069091796875,291.335205078125,294.35809326171875,293.1499938964844,293.1499938964844,278.8500061035156,37287.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.850001573562622,3.8500277996063232,9.890428600556334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6841.71142578125,0.0,1777.432861328125,1895.4371337890625,0.0,4300.0,0.9509331583976746,1.0,0.0,3.0,1.0,0.0
12132900,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6175842285156,0.9990000128746032,0.5946526527404785,0.4720784723758697,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.619873046875,0.8394876718521118,0.309605211019516,0.2950022518634796,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.620849609375,0.7987352013587952,0.264111578464508,0.1866178810596466,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6224365234375,0.7480735778808594,0.2167291343212127,0.2077937722206115,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.62322998046875,0.728648841381073,0.1986450403928756,0.9058910012245178,283.6180419921875,284.95001220703125,298.1794128417969,288.2471008300781,297.5456848144531,297.1605834960937,283.6108093261719,1.0,0.5556456446647644,0.2467204630374908,0.2467204630374908,1.0,1.0,-3.1015114784240723,0.5100749731063843,2.5914363861083984,-0.6648054718971252,0.9201099276542664,0.9201099276542664,0.0,106.26667785644533,100.0,47703.91796875,0.0,2264.864501953125,1.0,278.8964538574219,281.8952331542969,291.3786315917969,294.50164794921875,293.1499938964844,293.1499938964844,278.8500061035156,37475.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8219380378723145,3.821964025497437,9.746767091201036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6605.8740234375,0.0,1744.564697265625,1895.4371337890625,0.0,4300.0,0.9447143077850342,1.0,0.0,3.0,1.0,0.0
12132960,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5819702148437,0.9990000128746032,0.5933334231376648,0.471685916185379,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.58209228515625,0.8399349451065063,0.3098972141742706,0.2952560186386108,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5821533203125,0.7981398701667786,0.2633325159549713,0.1860578507184982,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.582275390625,0.7478227615356445,0.2163319885730743,0.2074024975299835,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.58233642578125,0.7278114557266235,0.1977406442165374,0.9017687439918518,283.5819702148437,284.95001220703125,298.2164001464844,288.2497253417969,297.55694580078125,297.1560974121094,283.5816345214844,1.0,0.5544213056564331,0.2483048737049102,0.2483048737049102,1.0,1.0,-3.0936851501464844,0.5116183161735535,2.582066774368286,-0.6603514552116394,0.910581648349762,0.910581648349762,0.0,105.95252990722656,103.0,47658.1796875,0.0,2248.876708984375,1.0,278.8569641113281,281.863037109375,291.3751525878906,294.4450988769531,293.1499938964844,293.1499938964844,278.54998779296875,37643.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.790102958679199,3.790128707885742,9.585070301909582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6956.19775390625,0.0,1707.470458984375,1895.4371337890625,0.0,4300.0,0.9377132654190063,1.0,0.0,3.0,1.0,0.0
12133020,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4508056640625,0.9990000128746032,0.5916358828544617,0.4719817042350769,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.45294189453125,0.8400518298149109,0.3102045953273773,0.2955717146396637,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.45391845703125,0.7972182035446167,0.2625778615474701,0.185548648238182,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.45538330078125,0.7472804188728333,0.2159506529569625,0.2070597857236862,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4562072753906,0.7266958951950073,0.1968508958816528,0.8978610634803772,283.45123291015625,284.95001220703125,298.2527770996094,288.2523193359375,297.5682373046875,297.1521301269531,283.4444580078125,1.0,0.5535526871681213,0.2498892694711685,0.2498892694711685,1.0,1.0,-3.087455034255981,0.5144548416137695,2.573000192642212,-0.6552084684371948,0.8993214964866638,0.8993214964866638,0.0,105.87299346923828,103.0,48545.73828125,0.0,2237.089111328125,1.0,278.5980224609375,281.70318603515625,291.4197998046875,294.5927734375,293.1499938964844,293.1499938964844,278.54998779296875,37857.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.754739999771118,3.754765272140503,9.407040124642664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6729.54931640625,0.0,1667.143310546875,1895.4371337890625,0.0,4300.0,0.929893434047699,1.0,0.0,3.0,1.0,0.0
12133080,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4213256835937,0.9990000128746032,0.5894612669944763,0.4731634259223938,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4212951660156,0.83962482213974,0.3104882538318634,0.2958337366580963,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4212951660156,0.7957330346107483,0.2618066668510437,0.1850053519010543,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4213256835937,0.7462582588195801,0.2155538946390152,0.2066850364208221,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4213256835937,0.7251176238059998,0.1959408521652221,0.8938041925430298,283.4213256835937,284.95001220703125,298.2885131835937,288.2549133300781,297.579345703125,297.14813232421875,283.42156982421875,1.0,0.552968442440033,0.2514736652374267,0.2514736652374267,1.0,1.0,-3.082149744033813,0.5175081491470337,2.5646417140960693,-0.6501961350440979,0.8887828588485718,0.8887828588485718,0.0,106.06609344482422,106.0,48508.2109375,0.0,2228.451904296875,1.0,278.5574035644531,281.6781616210937,291.4188842773437,294.5413818359375,293.1499938964844,293.1499938964844,278.8500061035156,38049.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.715064287185669,3.7150893211364746,9.209285849465232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6249.80712890625,0.0,1622.3720703125,1895.4371337890625,0.0,4300.0,0.921184778213501,1.0,0.0,3.0,1.0,0.0
12133140,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5693359375,0.9990000128746032,0.5877941250801086,0.4745112955570221,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5665283203125,0.8392537236213684,0.3111453652381897,0.2962599694728851,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5651550292969,0.7943421602249146,0.2614186108112335,0.184589222073555,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.56329345703125,0.7452957034111023,0.2154293060302734,0.2064304649829864,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.56219482421875,0.7235817909240723,0.195278912782669,0.8902484774589539,283.5687255859375,284.95001220703125,298.3236694335937,288.25750732421875,297.5925598144531,297.1478271484375,283.5780029296875,1.0,0.5526652932167053,0.2530580759048462,0.2530580759048462,1.0,1.0,-3.078460693359375,0.5209497213363647,2.5575108528137207,-0.6454333662986755,0.8809895515441895,0.8809895515441895,0.0,106.34756469726562,106.0,47384.8046875,0.0,2223.22705078125,1.0,278.8023376464844,281.8630676269531,291.3399658203125,294.31072998046875,293.1499938964844,293.1499938964844,278.8500061035156,38066.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.675663709640503,3.6756882667541504,9.014981401378463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6403.08642578125,0.0,1577.48046875,1895.4371337890625,0.0,4300.0,0.9124667644500732,1.0,0.0,3.0,1.0,0.0
12133200,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6357421875,0.9990000128746032,0.5868055820465088,0.4752955138683319,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6348876953125,0.8395631909370422,0.3121826946735382,0.2970974743366241,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.63446044921875,0.7937387824058533,0.2614246308803558,0.1844854652881622,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6339111328125,0.7449659109115601,0.2156005054712295,0.2064822018146515,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6335754394531,0.7226544618606567,0.1949044018983841,0.8880566358566284,283.63555908203125,284.95001220703125,298.35821533203125,288.26007080078125,297.6078491210937,297.1512756347656,283.6385498046875,1.0,0.5526918172836304,0.2546424567699432,0.2546424567699432,1.0,1.0,-3.077519655227661,0.5250586867332458,2.5524609088897705,-0.641052782535553,0.8729378581047058,0.8729378581047058,0.0,106.54173278808594,109.0,47177.01171875,0.0,2222.51708984375,1.0,278.84234619140625,281.9361572265625,291.31268310546875,294.3044128417969,293.1499938964844,293.1499938964844,279.1499938964844,38063.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637382984161377,3.637407302856445,8.828183695186453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6066.333984375,0.0,1534.559326171875,1895.4371337890625,0.0,4300.0,0.9039039015769958,1.0,0.0,3.0,1.0,0.0
12133260,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7987365722656,0.9990000128746032,0.5862944722175598,0.475982129573822,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7958374023437,0.8401318788528442,0.3134602904319763,0.2981671094894409,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7943725585937,0.7934576272964478,0.2616784870624542,0.184561401605606,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7924194335937,0.7449028491973877,0.2159700095653534,0.2067251205444336,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.79119873046875,0.7220042943954468,0.1947320252656936,0.8867807388305664,283.798095703125,284.95001220703125,298.3921203613281,288.2626342773437,297.62408447265625,297.1566162109375,283.8079528808594,1.0,0.5530275702476501,0.2554813027381897,0.2554813027381897,1.0,1.0,-3.0787129402160645,0.5277813076972961,2.550931692123413,-0.638860821723938,0.866840124130249,0.866840124130249,0.0,106.76346588134766,109.0,46165.24609375,0.0,2225.82373046875,1.0,279.0979919433594,282.1407775878906,291.2501525878906,294.12066650390625,293.1499938964844,293.1499938964844,279.1499938964844,37986.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998045802116394,1.0,0.0,0.0,3.600074291229248,3.600098133087158,8.648009952594293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6238.93701171875,0.0,1492.9906005859375,1895.4371337890625,0.0,4283.5029296875,0.895595908164978,1.0,0.0,3.0,1.0,0.0
12133320,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8702392578125,0.9990000128746032,0.5862380862236023,0.4764555096626282,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8692932128906,0.8410554528236389,0.3149527907371521,0.2995051741600036,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86883544921875,0.7935972809791565,0.2621522843837738,0.1848396807909011,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8682556152344,0.7451921105384827,0.2165223360061645,0.2071851640939712,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.86785888671875,0.7217211127281189,0.1947528570890426,0.8865507245063782,283.8700256347656,284.95001220703125,298.4254455566406,288.26519775390625,297.64117431640625,297.16375732421875,283.87335205078125,1.0,0.5536765456199646,0.2563201487064361,0.2563201487064361,1.0,1.0,-3.0821897983551025,0.5309336185455322,2.5512561798095703,-0.6371061205863953,0.8604042530059814,0.8604042530059814,0.0,106.9840087890625,97.0,45997.2421875,0.0,2233.26318359375,1.0,279.141357421875,282.2185363769531,291.2470703125,294.1474304199219,293.1499938964844,293.1499938964844,279.45001220703125,37915.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955804347991944,1.0,0.0,0.0,3.564949512481689,3.5649731159210205,8.480082556161506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5932.06591796875,0.0,1454.5845947265625,1895.4371337890625,0.0,4262.61376953125,0.8877018094062805,1.0,0.0,3.0,1.0,0.0
12133380,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0287170410156,0.9990000128746032,0.5867512822151184,0.4726245999336242,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0260314941406,0.8444445729255676,0.3165537118911743,0.3008919954299927,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0246276855469,0.7962668538093567,0.2627334594726562,0.1851560771465301,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0227966308594,0.7476803064346313,0.2171717584133148,0.2076908946037292,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0215759277344,0.7235558032989502,0.1948836296796798,0.8866063952445984,284.02813720703125,284.95001220703125,298.4581298828125,288.2677307128906,297.6584777832031,297.17169189453125,284.0373840332031,1.0,0.5523573160171509,0.2571589648723602,0.2571589648723602,1.0,1.0,-3.0798652172088623,0.5326692461967468,2.5471959114074707,-0.6344034671783447,0.8558013439178467,0.8558013439178467,0.0,105.85064697265624,97.0,44972.4140625,0.0,2223.06689453125,1.0,279.3959655761719,282.4175720214844,291.2107238769531,293.9932861328125,293.1499938964844,293.1499938964844,279.45001220703125,37784.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878808856010436,1.0,0.0,0.0,3.5317399501800537,3.5317633152008057,8.322824669448892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6098.5966796875,0.0,1418.455078125,1895.4371337890625,0.0,4196.841796875,0.8802782893180847,1.0,0.0,3.0,1.0,0.0
12133440,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0911560058594,0.9990000128746032,0.588452935218811,0.4656939804553985,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.09051513671875,0.8498113751411438,0.3182754814624786,0.3024084270000458,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0901794433594,0.8009182810783386,0.2634289264678955,0.1855652630329132,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0897216796875,0.7519266605377197,0.2179291546344757,0.2082980573177337,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0894470214844,0.7270248532295227,0.1951426863670349,0.8871988654136658,284.0910339355469,284.95001220703125,298.490234375,288.270263671875,297.6763000488281,297.1808166503906,284.09332275390625,1.0,0.5502116680145264,0.2579978108406067,0.2579978108406067,1.0,1.0,-3.074173212051392,0.5335863828659058,2.5405867099761963,-0.6313526630401611,0.8507515788078308,0.8507515788078308,0.0,103.77621459960938,100.0,44712.67578125,0.0,2201.8916015625,1.0,279.4407043457031,282.4875183105469,291.22662353515625,294.0401611328125,293.1499938964844,293.1499938964844,279.75,37676.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838964343070984,1.0,0.0,0.0,3.5013277530670166,3.5013506412506104,8.180104487109929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5805.6572265625,0.0,1385.9996337890625,1895.4371337890625,0.0,4162.49951171875,0.873412013053894,1.0,0.0,3.0,1.0,0.0
12133500,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2406311035156,0.9990000128746032,0.5909835696220398,0.4612984359264374,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2381591796875,0.8538561463356018,0.3200630843639374,0.3039836287498474,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367248535156,0.8041852116584778,0.2641779780387878,0.1860119551420211,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2349548339844,0.755029022693634,0.2187526375055313,0.2089758664369583,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23370361328125,0.7294186949729919,0.1954896301031112,0.8882431983947754,284.2401428222656,284.95001220703125,298.521728515625,288.2727966308594,297.694580078125,297.1907958984375,284.2493591308594,1.0,0.5495811700820923,0.2588366568088531,0.2588366568088531,1.0,1.0,-3.073187351226806,0.5356631278991699,2.5375242233276367,-0.6291013956069946,0.8474631905555725,0.8474631905555725,0.0,102.53546142578124,100.0,43696.9375,0.0,2193.60888671875,1.0,279.6941833496094,282.67901611328125,291.2006225585937,293.89898681640625,293.1499938964844,293.1499938964844,279.75,37519.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752545952796936,1.0,0.0,0.0,3.473213195800781,3.473235845565796,8.049264579312876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5962.74072265625,0.0,1356.0528564453125,1895.4371337890625,0.0,4087.3388671875,0.8671095371246338,1.0,0.0,3.0,1.0,0.0
12133560,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3049011230469,0.9990000128746032,0.5938537120819092,0.4580520093441009,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3042297363281,0.857405960559845,0.3219528198242187,0.3057065308094024,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3038330078125,0.8069291710853577,0.2650178372859955,0.1865586042404174,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3033447265625,0.7577148079872131,0.2196646034717559,0.2097783535718917,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3030090332031,0.7314361929893494,0.1959351748228073,0.8899345397949219,284.30474853515625,284.95001220703125,298.5526123046875,288.2753295898437,297.7138977050781,297.20294189453125,284.30743408203125,1.0,0.5494558215141296,0.2596744000911712,0.2596744000911712,1.0,1.0,-3.07546615600586,0.5385374426841736,2.536928653717041,-0.6271973848342896,0.8438518047332764,0.8438518047332764,0.0,101.7056121826172,103.0,43515.3203125,0.0,2193.3349609375,1.0,279.740234375,282.7503967285156,291.2231140136719,293.95562744140625,293.1499938964844,293.1499938964844,280.04998779296875,37380.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707619547843932,1.0,0.0,0.0,3.4485199451446533,3.448542356491089,7.935216785881494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5691.16015625,0.0,1330.1123046875,1895.4371337890625,0.0,4047.91748046875,0.8614956736564636,1.0,0.0,3.0,1.0,0.0
12133620,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.45440673828125,0.9990000128746032,0.5968026518821716,0.4557982087135315,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4520568847656,0.8604075908660889,0.3238862156867981,0.3074540495872497,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4505920410156,0.8090694546699524,0.2658909857273102,0.1871170848608017,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4488525390625,0.7599324584007263,0.2206169366836547,0.2106144726276397,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4476013183594,0.7330285310745239,0.1964203119277954,0.8918247222900391,284.4539794921875,284.95001220703125,298.5828857421875,288.27783203125,297.7338256835937,297.2164306640625,284.4632263183594,1.0,0.5497794151306152,0.2605121731758117,0.2605121731758117,1.0,1.0,-3.0796375274658203,0.54188472032547,2.537752866744995,-0.625531017780304,0.841992199420929,0.841992199420929,0.0,101.19898223876952,103.0,42576.0234375,0.0,2198.160888671875,1.0,279.99267578125,282.9398803710937,291.2025756835937,293.8268737792969,293.1499938964844,293.1499938964844,280.04998779296875,37196.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621078968048096,1.0,0.0,0.0,3.426665782928467,3.4266879558563232,7.834960342734121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5846.40087890625,0.0,1307.006103515625,1895.4371337890625,0.0,3971.353271484375,0.8565612435340881,1.0,0.0,3.0,1.0,0.0
12133680,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5196838378906,0.9990000128746032,0.5998445153236389,0.454165369272232,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5189819335937,0.8631575703620911,0.3259052634239197,0.3093234598636627,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5185546875,0.8109382390975952,0.266841858625412,0.1877580881118774,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51806640625,0.7619413733482361,0.2216399610042572,0.211547166109085,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5176696777344,0.7344253063201904,0.1969650387763977,0.8941274285316467,284.5195617675781,284.95001220703125,298.612548828125,288.2803649902344,297.7546691894531,297.2318115234375,284.52264404296875,1.0,0.5505107641220093,0.2613499164581299,0.2613499164581299,1.0,1.0,-3.085811138153076,0.54573655128479,2.540074586868286,-0.6241182088851929,0.8398221135139465,0.8398221135139465,0.0,100.91426849365234,106.0,42474.30078125,0.0,2207.778564453125,1.0,280.0396423339844,283.0111694335937,291.2289123535156,293.89141845703125,293.1499938964844,293.1499938964844,280.3500061035156,37035.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578844904899596,1.0,0.0,0.0,3.408612012863159,3.4086339473724365,7.75261867147492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5592.21630859375,0.0,1288.0672607421875,1895.4371337890625,0.0,3933.70556640625,0.8524011969566345,1.0,0.0,3.0,1.0,0.0
12133740,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6765441894531,0.9990000128746032,0.602840006351471,0.4533537328243255,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741638183594,0.8654133677482605,0.3279675245285034,0.3112053871154785,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.672607421875,0.8123190402984619,0.2678289413452148,0.1884046345949173,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708068847656,0.7635277509689331,0.2226990908384323,0.2124998271465301,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66943359375,0.7354303002357483,0.1975315064191818,0.8964869379997253,284.6761474609375,284.95001220703125,298.6416320800781,288.2828369140625,297.77557373046875,297.2475891113281,284.6859130859375,1.0,0.5515820384025574,0.262187659740448,0.262187659740448,1.0,1.0,-3.0933585166931152,0.5499409437179565,2.543417692184448,-0.6228688955307007,0.8395143747329712,0.8395143747329712,0.0,100.88771057128906,106.0,41739.2265625,0.0,2221.283447265625,1.0,280.2915344238281,283.207275390625,291.2115173339844,293.77557373046875,293.1499938964844,293.1499938964844,280.3500061035156,36826.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497756361961364,1.0,0.0,0.0,3.3938708305358887,3.393892526626587,7.685708283133863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5755.796875,0.0,1272.1951904296875,1895.4371337890625,0.0,3860.940673828125,0.8490217924118042,1.0,0.0,3.0,1.0,0.0
12133800,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74542236328125,0.9990000128746032,0.605781614780426,0.4529443979263305,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.8675337433815002,0.3301214873790741,0.3132131397724151,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74432373046875,0.813576340675354,0.2689019441604614,0.1891383528709411,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.7650065422058105,0.2238308936357498,0.2135480344295501,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7434387207031,0.7363311648368835,0.1981649547815323,0.8992272615432739,284.74530029296875,284.95001220703125,298.6700744628906,288.28533935546875,297.7967224121094,297.2642517089844,284.7481994628906,1.0,0.552969753742218,0.2630254328250885,0.2630254328250885,1.0,1.0,-3.102544069290161,0.5545669794082642,2.5479772090911865,-0.6218199729919434,0.8388887643814087,0.8388887643814087,0.0,101.01248168945312,109.0,41724.41015625,0.0,2238.634765625,1.0,280.3392944335937,283.28076171875,291.2417297363281,293.8525695800781,293.1499938964844,293.1499938964844,280.6499938964844,36645.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465341567993164,1.0,0.0,0.0,3.383357048034668,3.383378744125366,7.638163879164495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5519.2626953125,0.0,1260.7305908203125,1895.4371337890625,0.0,3831.68603515625,0.8465078473091125,1.0,0.0,3.0,1.0,0.0
12133860,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9990000128746032,0.6084930896759033,0.4531522989273071,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8692638278007507,0.3323066532611847,0.3152271211147308,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8144710659980774,0.2700001895427704,0.1898743361234665,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7661542892456055,0.2249888181686401,0.2146095484495163,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7369434833526611,0.1988292932510376,0.9020563364028932,284.8999328613281,284.95001220703125,298.6979675292969,288.2878112792969,297.81695556640625,297.2796936035156,284.9095153808594,1.0,0.5546210408210754,0.26373091340065,0.26373091340065,1.0,1.0,-3.112821340560913,0.559133768081665,2.553687572479248,-0.6212387084960938,0.8400534987449646,0.8400534987449646,0.0,101.33233642578124,109.0,41043.61328125,0.0,2259.12109375,1.0,280.5907592773437,283.4727783203125,291.2259521484375,293.7447509765625,293.1499938964844,293.1499938964844,280.6499938964844,36426.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394837617874146,1.0,0.0,0.0,3.376262903213501,3.37628436088562,7.606166150253557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5681.20458984375,0.0,1252.364990234375,1895.4371337890625,0.0,3767.74951171875,0.844805896282196,1.0,0.0,3.0,1.0,0.0
12133920,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.9990000128746032,0.6110987663269043,0.4536038637161255,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.8709378838539124,0.3345733880996704,0.3173545598983764,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.8153253793716431,0.2711736261844635,0.1906881779432296,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.7672629952430725,0.2262104749679565,0.2157556414604187,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.7375314831733704,0.1995590627193451,0.9052796959877014,284.96795654296875,284.95001220703125,298.7252197265625,288.290283203125,297.8367614746094,297.2949523925781,284.97076416015625,1.0,0.5565223693847656,0.2644363939762115,0.2644363939762115,1.0,1.0,-3.124469995498657,0.5640342235565186,2.5604357719421387,-0.6208441853523254,0.8409008979797363,0.8409008979797363,0.0,101.75446319580078,112.0,41072.63671875,0.0,2282.811279296875,1.0,280.6390380859375,283.5433044433594,291.256103515625,293.8250427246094,293.1499938964844,293.1499938964844,280.95001220703125,36239.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371837973594666,1.0,0.0,0.0,3.3734445571899414,3.3734660148620605,7.593473583256127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5454.08837890625,0.0,1248.35986328125,1895.4371337890625,0.0,3746.806640625,0.8439862728118896,1.0,0.0,3.0,1.0,0.0
12133980,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208801269531,0.9990000128746032,0.6135192513465881,0.4545591473579407,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187438964844,0.8722773790359497,0.3368636965751648,0.3194784522056579,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171569824219,0.8158783316612244,0.2723643779754638,0.1914969831705093,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.7680888772010803,0.2274513095617294,0.2169063240289688,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.7378769516944885,0.2003102600574493,0.9085554480552672,285.1205444335937,284.95001220703125,298.7518920898437,288.292724609375,297.85528564453125,297.3084411621094,285.12994384765625,1.0,0.5586280226707458,0.265141874551773,0.265141874551773,1.0,1.0,-3.1369469165802,0.5691579580307007,2.567789077758789,-0.6205349564552307,0.8435168266296387,0.8435168266296387,0.0,102.33552551269533,112.0,40428.953125,0.0,2309.057373046875,1.0,280.8905944824219,283.7313537597656,291.2391052246094,293.7193908691406,293.1499938964844,293.1499938964844,280.95001220703125,36020.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309026002883912,1.0,0.0,0.0,3.374044895172119,3.3740663528442383,7.59617591938877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5614.7841796875,0.0,1247.4193115234375,1895.4371337890625,0.0,3689.41162109375,0.843981146812439,1.0,0.0,3.0,1.0,0.0
12134040,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18682861328125,0.9990000128746032,0.6158816814422607,0.4556575119495392,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1862487792969,0.8736147880554199,0.3392296433448791,0.3217086493968963,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18585205078125,0.8164425492286682,0.2736238539218902,0.1923778653144836,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1853942871094,0.7689216732978821,0.2287502437829971,0.2181346863508224,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850280761719,0.7382388114929199,0.2011232227087021,0.9121890664100648,285.1867370605469,284.95001220703125,298.7779846191406,288.295166015625,297.8718566894531,297.3192138671875,285.1894226074219,1.0,0.5609318614006042,0.2658473551273346,0.2658473551273346,1.0,1.0,-3.150559902191162,0.5745839476585388,2.5759761333465576,-0.6203547120094299,0.8458044528961182,0.8458044528961182,0.0,102.987060546875,115.0,40493.5,0.0,2338.00927734375,1.0,280.93902587890625,283.7981262207031,291.26806640625,293.8006591796875,293.1499938964844,293.1499938964844,281.25,35835.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292491674423218,1.0,0.0,0.0,3.3788228034973145,3.3788442611694336,7.617704795848113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5394.29052734375,0.0,1250.7393798828125,1895.4371337890625,0.0,3674.25732421875,0.8448438048362732,1.0,0.0,3.0,1.0,0.0
12134100,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3517761230469,0.9990000128746032,0.6181451082229614,0.4571511149406433,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3494567871094,0.8746829628944397,0.3416312634944916,0.3239327669143677,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3476867675781,0.8167684674263,0.2749114632606506,0.1932515650987625,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3458557128906,0.7695279121398926,0.23007532954216,0.2193642854690551,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442687988281,0.738412618637085,0.2019663453102111,0.9158724546432496,285.3514099121094,284.95001220703125,298.803466796875,288.297607421875,297.8875732421875,297.3288879394531,285.36181640625,1.0,0.5633956789970398,0.2665528357028961,0.2665528357028961,1.0,1.0,-3.164822578430176,0.5801911950111389,2.5846314430236816,-0.6202348470687866,0.850064754486084,0.850064754486084,0.0,103.765380859375,115.0,39998.19921875,0.0,2369.1083984375,1.0,281.1908569335937,283.9882202148437,291.2499084472656,293.6977844238281,293.1499938964844,293.1499938964844,281.25,35611.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234968423843384,1.0,0.0,0.0,3.387068510055542,3.387089967727661,7.654930413991679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5560.34912109375,0.0,1257.149658203125,1895.4371337890625,0.0,3621.393798828125,0.8465349674224854,1.0,0.0,3.0,1.0,0.0
12134160,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.42401123046875,0.9990000128746032,0.6204785704612732,0.4586162567138672,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234313964844,0.875883936882019,0.3441431820392608,0.3262915313243866,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4230041503906,0.8172292709350586,0.2763002812862396,0.1942166090011596,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4225769042969,0.7702586650848389,0.2314827889204025,0.2206898927688598,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42218017578125,0.7387091517448425,0.2028917819261551,0.919994592666626,285.4239196777344,284.95001220703125,298.8283386230469,288.3000183105469,297.9033508300781,297.3390808105469,285.42657470703125,1.0,0.5660262703895569,0.2671144306659698,0.2671144306659698,1.0,1.0,-3.180184125900269,0.5857074856758118,2.5944766998291016,-0.620623767375946,0.8540056943893433,0.8540056943893433,0.0,104.5681381225586,118.0,40126.30078125,0.0,2402.706298828125,1.0,281.2391662597656,284.0551147460937,291.28009033203125,293.7864074707031,293.1499938964844,293.1499938964844,281.54998779296875,35419.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226133823394777,1.0,0.0,0.0,3.399749755859375,3.399771451950073,7.712358751632564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5349.001953125,0.0,1268.120361328125,1895.4371337890625,0.0,3613.256591796875,0.8491423726081848,1.0,0.0,3.0,1.0,0.0
12134220,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5963439941406,0.9990000128746032,0.6227884292602539,0.4603703022003174,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5941162109375,0.8768967986106873,0.3467003107070923,0.3286585807800293,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.8175274133682251,0.2777259945869446,0.1951844990253448,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.590576171875,0.7708352208137512,0.232924073934555,0.2220272570848465,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5889892578125,0.738879382610321,0.2038505375385284,0.9241973757743835,285.59600830078125,284.95001220703125,298.8526306152344,288.30242919921875,297.91851806640625,297.3486022949219,285.60614013671875,1.0,0.568790853023529,0.2676760554313659,0.2676760554313659,1.0,1.0,-3.1961348056793213,0.5913612246513367,2.604773759841919,-0.6210924386978149,0.8599817752838135,0.8599817752838135,0.0,105.46903228759766,118.0,39701.29296875,0.0,2438.27880859375,1.0,281.4916381835937,284.2460632324219,291.26275634765625,293.68994140625,293.1499938964844,293.1499938964844,281.54998779296875,35194.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176999926567078,1.0,0.0,0.0,3.4158377647399902,3.4158594608306885,7.785522484482499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5520.8681640625,0.0,1282.2833251953125,1895.4371337890625,0.0,3567.917724609375,0.8525760173797607,1.0,0.0,3.0,1.0,0.0
12134280,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.66461181640625,0.9990000128746032,0.6251794695854187,0.4620400965213775,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66412353515625,0.8780770897865295,0.3493526875972748,0.3311608731746673,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66375732421875,0.8179898858070374,0.2792381048202514,0.1962436586618423,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6633605957031,0.7715675234794617,0.2344382256269455,0.223461776971817,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629943847656,0.7391970753669739,0.2048810869455337,0.9288311004638672,285.66455078125,284.95001220703125,298.8763427734375,288.3048095703125,297.9337463378906,297.3586120605469,285.6669006347656,1.0,0.5716987252235413,0.2682376503944397,0.2682376503944397,1.0,1.0,-3.213092088699341,0.5972855091094971,2.615806579589844,-0.6216722130775452,0.8654865026473999,0.8654865026473999,0.0,106.37791442871094,121.0,39864.609375,0.0,2476.190673828125,1.0,281.5394897460937,284.3081970214844,291.2933654785156,293.78240966796875,293.1499938964844,293.1499938964844,281.8500061035156,35015.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177029728889464,1.0,0.0,0.0,3.435969352722168,3.435991048812866,7.877562211433542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5311.5595703125,0.0,1300.8936767578125,1895.4371337890625,0.0,3567.945068359375,0.8568577170372009,1.0,0.0,3.0,1.0,0.0
