time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12134340,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83477783203125,0.9990000128746032,0.6275454163551331,0.4639973938465118,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8326721191406,0.8790534138679504,0.3520342409610748,0.3336533606052398,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309631347656,0.8182746767997742,0.2807711660861969,0.1972927153110504,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82928466796875,0.7721319794654846,0.2359745502471923,0.2248957604169845,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8277282714844,0.7393745183944702,0.2059325128793716,0.9334847331047058,285.83447265625,284.95001220703125,298.8994445800781,288.3071594238281,297.9482727050781,297.36785888671875,285.8442077636719,1.0,0.5747157335281372,0.2687992751598358,0.2687992751598358,1.0,1.0,-3.2304799556732178,0.6033349633216858,2.6271450519561768,-0.622283399105072,0.8730321526527405,0.8730321526527405,0.0,107.38189697265624,121.0,39453.4453125,0.0,2515.848388671875,1.0,281.7928466796875,284.496337890625,291.274658203125,293.6863098144531,293.1499938964844,293.1499938964844,281.8500061035156,34809.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913443922996521,1.0,0.0,0.0,3.459135770797729,3.459157705307007,7.9841464639685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5485.18310546875,0.0,1322.565185546875,1895.4371337890625,0.0,3528.536376953125,0.8618903756141663,1.0,0.0,3.0,1.0,0.0
12134400,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993530273437,0.9990000128746032,0.6299872994422913,0.4658562839031219,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.89892578125,0.8801941871643066,0.3547993302345276,0.3362698256969452,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985900878906,0.8187183141708374,0.282378613948822,0.1984243541955948,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.89825439453125,0.7728484272956848,0.2375745326280594,0.2264181226491928,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8979187011719,0.7396935820579529,0.2070457190275192,0.9385228157043456,285.8992919921875,284.95001220703125,298.9219665527344,288.3095092773437,297.9627990722656,297.3774719238281,285.9013977050781,1.0,0.5778533816337585,0.2693608701229095,0.2693608701229095,1.0,1.0,-3.248740196228028,0.609622597694397,2.63911771774292,-0.6229871511459351,0.8800641894340515,0.8800641894340515,0.0,108.3872299194336,124.0,39636.5703125,0.0,2557.651611328125,1.0,281.8399658203125,284.5539855957031,291.30419921875,293.7792053222656,293.1499938964844,293.1499938964844,282.1499938964844,34650.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140069484710692,1.0,0.0,0.0,3.4858524799346924,3.485874891281128,8.107954840852472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5275.76318359375,0.0,1348.4588623046875,1895.4371337890625,0.0,3533.751708984375,0.8676732182502747,1.0,0.0,3.0,1.0,0.0
12134460,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0682067871094,0.9990000128746032,0.6324076652526855,0.4679875373840332,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0661926269531,0.8811318278312683,0.357587993144989,0.3388661742210388,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.06451416015625,0.8189848065376282,0.2840012907981872,0.1995384246110916,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0629272460937,0.7733964323997498,0.2391915321350097,0.2279317528009414,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0613708496094,0.7398702502250671,0.2081735134124755,0.943538784980774,286.0679016113281,284.95001220703125,298.9438781738281,288.31182861328125,297.9766540527344,297.38629150390625,286.0772705078125,1.0,0.5810787677764893,0.2697997391223907,0.2697997391223907,1.0,1.0,-3.267306327819824,0.6156653761863708,2.6516408920288086,-0.6240445375442505,0.8891545534133911,0.8891545534133911,0.0,109.48152923583984,124.0,39232.46484375,0.0,2601.008056640625,1.0,282.09442138671875,284.7404479980469,291.2836303710937,293.6817626953125,293.1499938964844,293.1499938964844,282.1499938964844,34470.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100822806358336,1.0,0.0,0.0,3.51513671875,3.5151591300964355,8.244754781117081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5451.806640625,0.0,1377.2171630859375,1895.4371337890625,0.0,3497.367431640625,0.8741058111190796,1.0,0.0,3.0,1.0,0.0
12134520,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12939453125,0.9990000128746032,0.6349042654037476,0.4699910283088684,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1290283203125,0.8822481036186218,0.3604551255702972,0.3415833413600921,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1286926269531,0.8194206953048706,0.2856930196285248,0.2007322907447815,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.12841796875,0.7741072177886963,0.2408676743507385,0.2295302599668502,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.12811279296875,0.7401962876319885,0.2093578875064849,0.948917269706726,286.1293334960937,284.95001220703125,298.9652099609375,288.3141174316406,297.990478515625,297.3955383300781,286.1311950683594,1.0,0.5844064354896545,0.2702386081218719,0.2702386081218719,1.0,1.0,-3.286653757095337,0.6218970417976379,2.664756774902344,-0.6252095699310303,0.8976859450340271,0.8976859450340271,0.0,110.56729125976562,127.0,39431.03515625,0.0,2646.371337890625,1.0,282.1405029296875,284.79412841796875,291.3123779296875,293.7748413085937,293.1499938964844,293.1499938964844,282.45001220703125,34339.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109622836112976,1.0,0.0,0.0,3.547369718551636,3.547392606735229,8.396653470299498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5240.9111328125,0.0,1409.8807373046875,1895.4371337890625,0.0,3505.5322265625,0.8811650276184082,1.0,0.0,3.0,1.0,0.0
12134580,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2977905273437,0.9990000128746032,0.6373892426490784,0.4722449779510498,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2959289550781,0.8831713795661926,0.3633454144001007,0.3442753255367279,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.29425048828125,0.8196883797645569,0.2873991429805755,0.2019049674272537,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.292724609375,0.7746573090553284,0.2425594180822372,0.2311155796051025,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.29119873046875,0.740385890007019,0.2105546593666076,0.9542504549026488,286.2975158691406,284.95001220703125,298.9859924316406,288.3163757324219,298.003662109375,297.40399169921875,286.3065795898437,1.0,0.5878047347068787,0.2706774771213531,0.2706774771213531,1.0,1.0,-3.306219577789306,0.628197193145752,2.6780223846435547,-0.6263827681541443,0.9083049297332764,0.9083049297332764,0.0,111.7349853515625,127.0,39028.109375,0.0,2693.145263671875,1.0,282.3962707519531,284.9801025390625,291.2903747558594,293.6758117675781,293.1499938964844,293.1499938964844,282.45001220703125,34190.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071755409240724,1.0,0.0,0.0,3.5816125869750977,3.5816354751586914,8.559541697650275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5420.08642578125,0.0,1445.1190185546875,1895.4371337890625,0.0,3470.373291015625,0.8887501955032349,1.0,0.0,3.0,1.0,0.0
12134640,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.35614013671875,0.9990000128746032,0.6399552226066589,0.4743373095989227,297.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3558349609375,0.8842937350273132,0.3663123548030853,0.3470891118049621,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35552978515625,0.8201419115066528,0.2891722023487091,0.2031575590372085,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35528564453125,0.7753866910934448,0.2443084120750427,0.2327853888273239,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3550109863281,0.740738570690155,0.2118058502674102,0.9599407315254213,286.3561096191406,284.95001220703125,299.0061340332031,288.3186340332031,298.0168151855469,297.41290283203125,286.3577880859375,1.0,0.5912913680076599,0.2711163461208343,0.2711163461208343,1.0,1.0,-3.3265087604522705,0.6346952319145203,2.691813707351685,-0.6276330351829529,0.9183189868927002,0.9183189868927002,0.0,112.8835678100586,130.0,39238.29296875,0.0,2741.840087890625,1.0,282.4411315917969,285.0304870605469,291.3188781738281,293.7694091796875,293.1499938964844,293.1499938964844,282.1499938964844,34091.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082401394844056,1.0,0.0,0.0,3.618120193481445,3.618143558502197,8.734926382203412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5816.87109375,0.0,1483.8314208984375,1895.4371337890625,0.0,3480.264404296875,0.8968178033828735,1.0,0.0,3.0,1.0,0.0
12134700,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2069091796875,0.9990000128746032,0.6414951682090759,0.4770497679710388,297.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2086181640625,0.8848634362220764,0.3688112795352936,0.3497323989868164,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2101745605469,0.8201040029525757,0.2905016243457794,0.2042891383171081,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2115478515625,0.7756410837173462,0.2457338124513626,0.2343431711196899,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2129821777344,0.7406760454177856,0.2127648890018463,0.9651693105697632,286.2071533203125,284.95001220703125,299.0257263183594,288.32086181640625,298.0255432128906,297.4151611328125,286.1991577148437,1.0,0.5948067903518677,0.2715552151203155,0.2715552151203155,1.0,1.0,-3.346433639526367,0.6411111354827881,2.705322504043579,-0.6287900805473328,0.9252740740776062,0.9252740740776062,0.0,114.20491790771484,130.0,40170.5,0.0,2791.298828125,1.0,282.1988830566406,284.8480224609375,291.4057006835937,294.0174560546875,293.1499938964844,293.1499938964844,282.1499938964844,34166.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211879968643188,1.0,0.0,0.0,3.652337312698364,3.6523611545562735,8.900923376131686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5691.41796875,0.0,1522.04638671875,1895.4371337890625,0.0,3600.117919921875,0.9044867157936096,1.0,0.0,3.0,1.0,0.0
12134760,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1528015136719,0.9990000128746032,0.6418879628181458,0.4812720119953155,297.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1531066894531,0.8840287327766418,0.3708159625530243,0.3518546223640442,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.15338134765625,0.8187993168830872,0.2913569211959839,0.2050548940896988,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.15362548828125,0.7746545672416687,0.2467860281467437,0.2355309426784515,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.15386962890625,0.7394975423812866,0.2133561223745346,0.9687556028366088,286.1528625488281,284.95001220703125,299.0447082519531,288.3230285644531,298.02947998046875,297.40997314453125,286.15155029296875,1.0,0.5982256531715393,0.2718785107135772,0.2718785107135772,1.0,1.0,-3.3642702102661133,0.6466761827468872,2.717594146728516,-0.6299910545349121,0.9327011704444884,0.9327011704444884,0.0,115.9058609008789,133.0,40470.40625,0.0,2839.015625,1.0,282.1576843261719,284.7873840332031,291.41021728515625,294.0145874023437,293.1499938964844,293.1499938964844,281.8500061035156,34256.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305098056793212,1.0,0.0,0.0,3.6839096546173096,3.683933734893799,9.055474947672336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5987.10986328125,0.0,1558.0592041015625,1895.4371337890625,0.0,3685.81298828125,0.9116614460945128,1.0,0.0,3.0,1.0,0.0
12134820,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9812927246094,0.9990000128746032,0.6413407325744629,0.4863318204879761,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98309326171875,0.8824338912963867,0.3724876046180725,0.3536778688430786,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847717285156,0.8167936205863953,0.2918937504291534,0.2056071162223816,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862060546875,0.7729696035385132,0.2475694268941879,0.2364795506000518,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877319335937,0.7376625537872314,0.2136643081903457,0.9711523056030272,285.9815673828125,284.95001220703125,299.0631408691406,288.3251953125,298.0302734375,297.4001770019531,285.9731140136719,1.0,0.6015183925628662,0.272201806306839,0.272201806306839,1.0,1.0,-3.380447626113892,0.6518018245697021,2.728645801544189,-0.6310040950775146,0.9379087090492249,0.9379087090492249,0.0,117.81427001953124,133.0,41375.6171875,0.0,2884.813232421875,1.0,281.89996337890625,284.5841064453125,291.4417419433594,294.1708984375,293.1499938964844,293.1499938964844,281.8500061035156,34399.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943782389163971,1.0,0.0,0.0,3.71315598487854,3.713180303573608,9.199826536132604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5813.12548828125,0.0,1592.393798828125,1895.4371337890625,0.0,3806.7802734375,0.9182913303375244,1.0,0.0,3.0,1.0,0.0
12134880,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.92388916015625,0.9990000128746032,0.6399046182632446,0.4923022985458374,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9242248535156,0.8800089955329895,0.3738709688186645,0.3551397323608398,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.92449951171875,0.8139991760253906,0.2921551167964935,0.2059059292078018,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247741699219,0.770523726940155,0.2481075972318649,0.2371423989534378,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.925048828125,0.7351099848747253,0.2137026637792587,0.972135603427887,285.9239501953125,284.95001220703125,299.0809631347656,288.3273010253906,298.028076171875,297.3858337402344,285.9224853515625,1.0,0.604627788066864,0.2725250720977783,0.2725250720977783,1.0,1.0,-3.3945157527923584,0.6563939452171326,2.73812198638916,-0.6317488551139832,0.9437724947929382,0.9437724947929382,0.0,119.94573974609376,136.0,41620.2109375,0.0,2927.707275390625,1.0,281.85772705078125,284.5218811035156,291.41131591796875,294.1083068847656,293.1499938964844,293.1499938964844,281.54998779296875,34523.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508575201034546,1.0,0.0,0.0,3.739505052566528,3.739529609680176,9.330856869382842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6106.2568359375,0.0,1623.7255859375,1895.4371337890625,0.0,3870.683837890625,0.92432701587677,1.0,0.0,3.0,1.0,0.0
12134940,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7487487792969,0.9990000128746032,0.6377376914024353,0.4984773397445678,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7506408691406,0.8774018883705139,0.3750741481781006,0.3564678728580475,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7523498535156,0.8109801411628723,0.2922484278678894,0.2061098217964172,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7537536621094,0.7678830623626709,0.2484845221042633,0.2376728504896164,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553405761719,0.7323418259620667,0.2135699689388275,0.9723717570304872,285.7491149902344,284.95001220703125,299.0982360839844,288.3293762207031,298.0210876464844,297.3641357421875,285.7406616210937,1.0,0.6075661778450012,0.27284836769104,0.27284836769104,1.0,1.0,-3.4072258472442627,0.6606442332267761,2.746581792831421,-0.6323257684707642,0.9473922848701476,0.9473922848701476,0.0,122.1214599609375,136.0,42474.24609375,0.0,2968.202392578125,1.0,281.5986633300781,284.3165588378906,291.4271240234375,294.234619140625,293.1499938964844,293.1499938964844,281.54998779296875,34684.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961349070072174,1.0,0.0,0.0,3.763288736343384,3.7633135318756095,9.449925073568012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5913.8984375,0.0,1652.7523193359375,1895.4371337890625,0.0,3964.602294921875,0.9297501444816588,1.0,0.0,3.0,1.0,0.0
12135000,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6912536621094,0.9990000128746032,0.634802520275116,0.5050536394119263,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.69158935546875,0.874412477016449,0.3760970532894134,0.3575486838817596,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.8075124025344849,0.2921727001667022,0.2061437666416168,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6921691894531,0.7648832201957703,0.2486997246742248,0.2380004227161407,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.69244384765625,0.7292264699935913,0.2132756412029266,0.9716635942459106,285.6913146972656,284.95001220703125,299.1148986816406,288.3314208984375,298.0136108398437,297.341796875,285.6898498535156,1.0,0.6103037595748901,0.2731716632843017,0.2731716632843017,1.0,1.0,-3.4181883335113525,0.6644515991210938,2.753736734390259,-0.6326825618743896,0.9517034888267516,0.9517034888267516,0.0,124.39124298095705,139.0,42665.37109375,0.0,3005.65185546875,1.0,281.557373046875,284.25592041015625,291.3929443359375,294.15728759765625,293.1499938964844,293.1499938964844,281.25,34818.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965913474559784,1.0,0.0,0.0,3.784094095230103,3.784119129180908,9.554701136949006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6214.462890625,0.0,1678.3662109375,1895.4371337890625,0.0,4005.12060546875,0.9345494508743286,1.0,0.0,3.0,1.0,0.0
12135060,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.51580810546875,0.9990000128746032,0.6311089396476746,0.511458158493042,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5177001953125,0.8715502023696899,0.3770166635513305,0.3585796058177948,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194091796875,0.8040586709976196,0.2920041978359222,0.2061432898044586,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5207824707031,0.7619709372520447,0.2488179802894592,0.2382617443799972,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223999023437,0.7261577248573303,0.212895467877388,0.9706284403800964,285.5162048339844,284.95001220703125,299.1309814453125,288.3334045410156,298.007568359375,297.322265625,285.5079650878906,1.0,0.6128732562065125,0.273506224155426,0.273506224155426,1.0,1.0,-3.428175449371338,0.6680462956428528,2.760128974914551,-0.6328876614570618,0.9537650942802428,0.9537650942802428,0.0,126.60731506347656,139.0,43493.20703125,0.0,3040.833984375,1.0,281.297607421875,284.0512084960937,291.4104309082031,294.2806396484375,293.1499938964844,293.1499938964844,281.25,34982.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974395990371704,1.0,0.0,0.0,3.8023180961608887,3.8023433685302734,9.64695345828659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6011.66650390625,0.0,1701.3931884765625,1895.4371337890625,0.0,4079.8232421875,0.9387270212173462,1.0,0.0,3.0,1.0,0.0
12135120,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642028808594,0.9990000128746032,0.6266979575157166,0.5180267095565796,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4644470214844,0.8685093522071838,0.3778162002563476,0.3594231903553009,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4646301269531,0.8003836274147034,0.2917261719703674,0.2060166001319885,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647827148437,0.758891224861145,0.2488280534744262,0.2383718490600586,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649658203125,0.7228964567184448,0.2124017626047134,0.9689365029335022,285.4642639160156,284.95001220703125,299.1465148925781,288.3353576660156,298.00372314453125,297.30645751953125,285.4632873535156,1.0,0.6152547001838684,0.2738407850265503,0.2738407850265503,1.0,1.0,-3.4367241859436035,0.671278178691864,2.7654459476470947,-0.6329085826873779,0.95661461353302,0.95661461353302,0.0,128.8576202392578,127.0,43690.9609375,0.0,3073.17578125,1.0,281.257080078125,283.9952087402344,291.3804016113281,294.2042541503906,293.1499938964844,293.1499938964844,280.95001220703125,35112.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775084257125854,1.0,0.0,0.0,3.8176639080047607,3.8176894187927246,9.724979008751689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6324.7080078125,0.0,1720.8829345703125,1895.4371337890625,0.0,4107.02783203125,0.9422979950904846,1.0,0.0,3.0,1.0,0.0
12135180,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158569335937,0.9990000128746032,0.6222214102745056,0.5198403000831604,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3175354003906,0.8681375980377197,0.3785827755928039,0.3602205514907837,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31903076171875,0.7992154955863953,0.2914309203624725,0.2058591544628143,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202209472656,0.7580646276473999,0.2488024979829788,0.2384121716022491,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3216247558594,0.7216061949729919,0.2118389308452606,0.9667858481407166,285.3162841796875,284.95001220703125,299.16143798828125,288.3372802734375,298.0027160644531,297.2958068847656,285.30908203125,1.0,0.6152856349945068,0.2741753756999969,0.2741753756999969,1.0,1.0,-3.437260627746582,0.6724435091018677,2.764817237854004,-0.6317888498306274,0.9576139450073242,0.9576139450073242,0.0,129.43875122070312,127.0,44668.390625,0.0,3077.76025390625,1.0,280.996826171875,283.8016967773437,291.4032897949219,294.3379211425781,293.1499938964844,293.1499938964844,280.95001220703125,35257.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851508736610411,1.0,0.0,0.0,3.830853223800659,3.830878973007202,9.792290711629903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6126.35302734375,0.0,1738.0086669921875,1895.4371337890625,0.0,4173.33349609375,0.9453349113464355,1.0,0.0,3.0,1.0,0.0
12135240,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.26580810546875,0.9990000128746032,0.6182243824005127,0.5187773108482361,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2661437988281,0.8692451119422913,0.379267156124115,0.3608548045158386,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2664489746094,0.7994329929351807,0.2910808026790619,0.2056012451648712,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666931152344,0.7584804892539978,0.2487174570560455,0.2383233457803726,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669982910156,0.7213929295539856,0.2111835926771164,0.9638994932174684,285.265869140625,284.95001220703125,299.1758117675781,288.3391418457031,298.0029602050781,297.28741455078125,285.2642517089844,1.0,0.6141173243522644,0.2745099365711212,0.2745099365711212,1.0,1.0,-3.431777000427246,0.6720645427703857,2.7597124576568604,-0.630051851272583,0.959173321723938,0.959173321723938,0.0,128.9556427001953,115.0,44762.98828125,0.0,3062.5869140625,1.0,280.9568786621094,283.7454833984375,291.3789367675781,294.26904296875,293.1499938964844,293.1499938964844,280.6499938964844,35375.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880491495132446,1.0,0.0,0.0,3.8414793014526367,3.841505289077759,9.846691000348071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6446.927734375,0.0,1751.895751953125,1895.4371337890625,0.0,4198.28759765625,0.947828471660614,1.0,0.0,3.0,1.0,0.0
12135300,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.108642578125,0.9990000128746032,0.6149052977561951,0.5152522921562195,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103820800781,0.8717370629310608,0.3798990845680237,0.3614697754383087,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8009589314460754,0.2907046377658844,0.2053432017564773,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132202148437,0.760063886642456,0.2486017197370529,0.2382120937108993,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.7221969366073608,0.2104818969964981,0.9607624411582948,285.10906982421875,284.95001220703125,299.1896057128906,288.3409423828125,298.0035400390625,297.2799377441406,285.101318359375,1.0,0.6119261980056763,0.2748444974422455,0.2748444974422455,1.0,1.0,-3.4221622943878174,0.6706185936927795,2.7515437602996826,-0.6278371810913086,0.95870041847229,0.95870041847229,0.0,127.59996795654295,115.0,45615.25390625,0.0,3033.135986328125,1.0,280.6962890625,283.54656982421875,291.4027404785156,294.4000549316406,293.1499938964844,293.1499938964844,280.6499938964844,35519.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953626990318298,1.0,0.0,0.0,3.8498377799987793,3.849863767623901,9.889586181088816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6231.44140625,0.0,1763.27783203125,1895.4371337890625,0.0,4260.7646484375,0.949775218963623,1.0,0.0,3.0,1.0,0.0
12135360,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.9990000128746032,0.6122704744338989,0.5099520683288574,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8751561641693115,0.3804453015327453,0.3619253635406494,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.8033245801925659,0.2902626395225525,0.2049883753061294,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.7624242305755615,0.2484250962734222,0.23798768222332,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.7236638069152832,0.2097206860780716,0.957088828086853,285.0521240234375,284.95001220703125,299.20281982421875,288.3426818847656,298.0023193359375,297.2698974609375,285.04998779296875,1.0,0.6088383197784424,0.2753274440765381,0.2753274440765381,1.0,1.0,-3.4085254669189453,0.6685570478439331,2.7399685382843018,-0.6247276663780212,0.9587692618370056,0.9587692618370056,0.0,125.5992660522461,103.0,45595.3203125,0.0,2991.18115234375,1.0,280.6566772460937,283.487060546875,291.3773803710937,294.32379150390625,293.1499938964844,293.1499938964844,280.3500061035156,35637.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976974725723268,1.0,0.0,0.0,3.8556199073791504,3.855645895004273,9.91931528915302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6551.75048828125,0.0,1771.3221435546875,1895.4371337890625,0.0,4280.556640625,0.9511768817901612,1.0,0.0,3.0,1.0,0.0
12135420,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9990000128746032,0.610373854637146,0.5027784705162048,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8797393441200256,0.3809436857700348,0.3623704612255096,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8067396283149719,0.289788007736206,0.2046326845884323,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7657628059387207,0.2482171505689621,0.237747386097908,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7259683609008789,0.2089469581842422,0.953351616859436,284.8892517089844,284.95001220703125,299.2154846191406,288.3443908691406,298.0013732910156,297.2606811523437,284.8810119628906,1.0,0.6050084829330444,0.2758104205131531,0.2758104205131531,1.0,1.0,-3.3919427394866943,0.6657532453536987,2.726189613342285,-0.6212589144706726,0.956770122051239,0.956770122051239,0.0,122.97283935546876,103.0,46343.64453125,0.0,2939.469970703125,1.0,280.39599609375,283.28485107421875,291.4048767089844,294.4487609863281,293.1499938964844,293.1499938964844,280.3500061035156,35783.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8590898513793945,3.8591158390045166,9.93717776509584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6322.873046875,0.0,1776.7593994140625,1895.4371337890625,0.0,4300.0,0.9520223736763,1.0,0.0,3.0,1.0,0.0
12135480,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8286437988281,0.9990000128746032,0.6091228723526001,0.4942961931228637,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290710449219,0.8851080536842346,0.3813664615154266,0.3626691699028015,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295288085937,0.8107235431671143,0.2892491817474365,0.2041833400726318,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.7697610855102539,0.247952789068222,0.2374023646116256,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.7288216352462769,0.2081440687179565,0.9492552280426024,284.8287353515625,284.95001220703125,299.2275390625,288.34600830078125,298.0003356933594,297.2515563964844,284.8263854980469,1.0,0.6005167961120605,0.2762933671474457,0.2762933671474457,1.0,1.0,-3.372340679168701,0.6621544361114502,2.710186243057251,-0.617448627948761,0.9553126096725464,0.9553126096725464,0.0,119.9095230102539,91.0,46241.71875,0.0,2879.1943359375,1.0,280.35662841796875,283.2240295410156,291.391357421875,294.37615966796875,293.1499938964844,293.1499938964844,280.04998779296875,35904.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.859915256500244,3.859941482543945,9.941429652826628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6646.70556640625,0.0,1778.7333984375,1895.4371337890625,0.0,4300.0,0.9523091316223145,1.0,0.0,3.0,1.0,0.0
12135540,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683349609375,0.9990000128746032,0.6085777878761292,0.4842921793460846,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6698303222656,0.8915899991989136,0.3817632794380188,0.3629784286022186,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6715393066406,0.8155218958854675,0.2886925637722015,0.2037429958581924,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6727600097656,0.7747063636779785,0.2476708739995956,0.2370557188987732,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744689941406,0.732474148273468,0.2073576003313064,0.9452542066574096,284.6686096191406,284.95001220703125,299.23907470703125,288.3475952148437,297.9996337890625,297.2433776855469,284.6604309082031,1.0,0.5954761505126953,0.2767763435840606,0.2767763435840606,1.0,1.0,-3.350625991821289,0.6579923033714294,2.692633867263794,-0.6134113073348999,0.9518646597862244,0.9518646597862244,0.0,116.39472198486328,91.0,47023.37890625,0.0,2812.496826171875,1.0,280.095947265625,283.0271301269531,291.4291076660156,294.5097961425781,293.1499938964844,293.1499938964844,280.04998779296875,36053.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.858385324478149,3.8584115505218506,9.933550018104145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6417.81982421875,0.0,1778.0205078125,1895.4371337890625,0.0,4300.0,0.9520301222801208,1.0,0.0,3.0,1.0,0.0
12135600,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60858154296875,0.9990000128746032,0.6086866855621338,0.4732469022274017,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6089782714844,0.898847222328186,0.3821092844009399,0.3631704449653625,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60943603515625,0.8208203911781311,0.2880912125110626,0.2032264024019241,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6097412109375,0.7803226709365845,0.2473499476909637,0.2366256564855575,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6101989746094,0.7366982102394104,0.2065668106079101,0.9410454034805298,284.608642578125,284.95001220703125,299.25,288.3490905761719,297.9989318847656,297.2354736328125,284.60614013671875,1.0,0.5899372100830078,0.2772592902183532,0.2772592902183532,1.0,1.0,-3.326622009277344,0.6532174944877625,2.6734044551849365,-0.6091223359107971,0.948946475982666,0.948946475982666,0.0,112.58682250976562,94.0,46894.10546875,0.0,2740.150390625,1.0,280.0566711425781,282.9686889648437,291.42144775390625,294.4454650878906,293.1499938964844,293.1499938964844,279.75,36176.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8541676998138414,3.854193687438965,9.911844927046332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6747.5703125,0.0,1773.791748046875,1895.4371337890625,0.0,4300.0,0.9511828422546388,1.0,0.0,3.0,1.0,0.0
12135660,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4523010253906,0.9990000128746032,0.6092053055763245,0.4655450284481048,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.45361328125,0.9041799306869508,0.3824563026428222,0.3634484410285949,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4552917480469,0.8244550824165344,0.2874954044818878,0.2027715891599655,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4564819335937,0.7842997908592224,0.2470349818468094,0.2362653017044067,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.45819091796875,0.7395446300506592,0.2058159559965133,0.9372896552085876,284.4524841308594,284.95001220703125,299.2606506347656,288.35125732421875,297.9987487792969,297.2284545898437,284.44464111328125,1.0,0.5862186551094055,0.2780369520187378,0.2780369520187378,1.0,1.0,-3.3086111545562744,0.6508250832557678,2.657786130905152,-0.6049062609672546,0.9440968036651612,0.9440968036651612,0.0,109.9336166381836,94.0,47712.3203125,0.0,2687.669921875,1.0,279.796142578125,282.7774353027344,291.4620361328125,294.5839233398437,293.1499938964844,293.1499938964844,279.75,36329.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.847491979598999,3.847517967224121,9.87753765002708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6517.52001953125,0.0,1766.789794921875,1895.4371337890625,0.0,4300.0,0.9497485756874084,1.0,0.0,3.0,1.0,0.0
12135720,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3996887207031,0.9990000128746032,0.6095044612884521,0.4602236747741699,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3999328613281,0.9080975651741028,0.3827712535858154,0.3636679053306579,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4002990722656,0.8267841935157776,0.2868699431419372,0.2022816240787506,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4005432128906,0.786949634552002,0.2466954737901687,0.2358769029378891,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.40087890625,0.7412808537483215,0.2050613164901733,0.933560073375702,284.39971923828125,284.95001220703125,299.27130126953125,288.3548583984375,297.9974975585937,297.2198486328125,284.3979797363281,1.0,0.5832096934318542,0.2788146138191223,0.2788146138191223,1.0,1.0,-3.294039249420166,0.6493620872497559,2.64467716217041,-0.6009469628334045,0.939855933189392,0.939855933189392,0.0,108.0663833618164,97.0,47642.9296875,0.0,2647.160400390625,1.0,279.7567443847656,282.7265625,291.45721435546875,294.5246887207031,293.1499938964844,293.1499938964844,279.45001220703125,36456.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.838046073913574,3.838072061538696,9.829096825342276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6858.63818359375,0.0,1756.2047119140625,1895.4371337890625,0.0,4300.0,0.9477304816246032,1.0,0.0,3.0,1.0,0.0
12135780,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.250732421875,0.9990000128746032,0.6095108985900879,0.4563146531581878,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2518920898437,0.9112274050712584,0.3830878138542175,0.363960325717926,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2535705566406,0.8284165263175964,0.2862484157085418,0.2018412798643112,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.25469970703125,0.7888681888580322,0.2463583350181579,0.2355405390262603,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2563781738281,0.7424029111862183,0.2043187618255615,0.9301095604896544,284.2508850097656,284.95001220703125,299.28192138671875,288.3598022460937,297.996826171875,297.212158203125,284.243408203125,1.0,0.5808460712432861,0.2795922756195068,0.2795922756195068,1.0,1.0,-3.282266616821289,0.648615837097168,2.633650779724121,-0.5973204374313354,0.9337392449378968,0.9337392449378968,0.0,106.67669677734376,97.0,48490.80078125,0.0,2615.340087890625,1.0,279.49658203125,282.5425720214844,291.5013732910156,294.6695556640625,293.1499938964844,293.1499938964844,279.45001220703125,36614.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.826079845428467,3.826105833053589,9.76790374807024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6629.77197265625,0.0,1742.8531494140625,1895.4371337890625,0.0,4300.0,0.945110023021698,1.0,0.0,3.0,1.0,0.0
12135840,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2043762207031,0.9990000128746032,0.6090601682662964,0.4539710581302643,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2045593261719,0.9131965637207032,0.3833699226379394,0.3641817271709442,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2048034667969,0.8291230201721191,0.2855958640575409,0.2013565301895141,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2049865722656,0.7898269295692444,0.245994284749031,0.235162079334259,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.20526123046875,0.742702066898346,0.2035512179136276,0.9265210032463074,284.2043762207031,284.95001220703125,299.2925720214844,288.36602783203125,297.99627685546875,297.20465087890625,284.20318603515625,1.0,0.5790082812309265,0.2803699374198913,0.2803699374198913,1.0,1.0,-3.2723982334136963,0.6483563780784607,2.624041795730591,-0.5939156413078308,0.9282582402229308,0.9282582402229308,0.0,105.77062225341795,100.0,48457.078125,0.0,2590.273193359375,1.0,279.4568786621094,282.4979248046875,291.5004272460937,294.6162109375,293.1499938964844,293.1499938964844,279.1499938964844,36747.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.811169862747192,3.811195611953736,9.691922286947374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6979.71142578125,0.0,1725.81689453125,1895.4371337890625,0.0,4300.0,0.9418733716011048,1.0,0.0,3.0,1.0,0.0
12135900,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.062744140625,0.9990000128746032,0.6081719398498535,0.4526369571685791,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0638122558594,0.9144893884658812,0.3836567103862762,0.3644720613956451,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0653991699219,0.8293206691741943,0.2849516272544861,0.2009189277887344,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.06646728515625,0.7902427315711975,0.2456348836421966,0.2348309904336929,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.068115234375,0.7425302863121033,0.2027852684259414,0.9231178760528564,284.0628662109375,284.95001220703125,299.3031921386719,288.3735656738281,297.99615478515625,297.1979064941406,284.05584716796875,1.0,0.577635645866394,0.2811475992202759,0.2811475992202759,1.0,1.0,-3.264567375183105,0.6486226916313171,2.615944623947144,-0.5907500982284546,0.92096209526062,0.92096209526062,0.0,105.1952667236328,100.0,49325.9296875,0.0,2571.279296875,1.0,279.1972961425781,282.3212585449219,291.5478820800781,294.7663269042969,293.1499938964844,293.1499938964844,279.1499938964844,36914.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.793591022491455,3.793616533279419,9.602720183465865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6751.86083984375,0.0,1705.978271484375,1895.4371337890625,0.0,4300.0,0.9380013942718506,1.0,0.0,3.0,1.0,0.0
12135960,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0227966308594,0.9990000128746032,0.6067515015602112,0.4525032937526703,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0228881835937,0.9147996306419371,0.3839108049869537,0.3646900355815887,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0230712890625,0.8287785649299622,0.2842797338962555,0.2004372179508209,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0231628417969,0.7898898720741272,0.2452505230903625,0.2344562411308288,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233459472656,0.741691529750824,0.2019888162612915,0.9195247888565063,284.0227966308594,284.95001220703125,299.3138122558594,288.3822937011719,297.99609375,297.19122314453125,284.0221252441406,1.0,0.5766366720199585,0.2818213403224945,0.2818213403224945,1.0,1.0,-3.258011102676392,0.6489271521568298,2.609084129333496,-0.588019073009491,0.9143354296684264,0.9143354296684264,0.0,104.97826385498048,103.0,49319.74609375,0.0,2556.91357421875,1.0,279.15704345703125,282.28277587890625,291.5505676269531,294.71832275390625,293.1499938964844,293.1499938964844,278.8500061035156,37055.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.772845983505249,3.772871494293213,9.497984478912258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7108.9306640625,0.0,1682.3502197265625,1895.4371337890625,0.0,4300.0,0.933470606803894,1.0,0.0,3.0,1.0,0.0
12136020,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8887939453125,0.9990000128746032,0.604870617389679,0.4530622959136963,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8897705078125,0.914641797542572,0.3841730058193207,0.364974707365036,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8913269042969,0.8279015421867371,0.2836208045482635,0.2000018209218979,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8923034667969,0.7891745567321777,0.2448737025260925,0.2341266870498657,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939208984375,0.7405349612236023,0.2011916637420654,0.9160787463188172,283.888916015625,284.95001220703125,299.32440185546875,288.3922119140625,297.9965515136719,297.1854248046875,283.88238525390625,1.0,0.5759727358818054,0.2824950814247131,0.2824950814247131,1.0,1.0,-3.2529520988464355,0.6496015787124634,2.6033504009246826,-0.5854808688163757,0.9059571623802184,0.9059571623802184,0.0,104.98851013183594,103.0,50196.625,0.0,2546.84765625,1.0,278.8983154296875,282.1139831542969,291.6007080078125,294.8724060058594,293.1499938964844,293.1499938964844,278.8500061035156,37235.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.74922513961792,3.7492501735687256,9.37942672862846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6882.24462890625,0.0,1655.8826904296875,1895.4371337890625,0.0,4300.0,0.9282594323158264,1.0,0.0,3.0,1.0,0.0
12136080,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8548583984375,0.9990000128746032,0.602475106716156,0.4545398652553558,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8549194335937,0.9137154221534728,0.3844041526317596,0.3651870489120483,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8550109863281,0.8264498114585876,0.282937228679657,0.1995234340429306,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8550720214844,0.7878627181053162,0.2444739043712616,0.2337533682584762,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8551940917969,0.738861620426178,0.20036181807518,0.9124220609664916,283.8548583984375,284.95001220703125,299.3349914550781,288.4032592773437,297.99658203125,297.178955078125,283.85455322265625,1.0,0.5755720734596252,0.2831688225269317,0.2831688225269317,1.0,1.0,-3.248715400695801,0.6504894495010376,2.5982260704040527,-0.5830328464508057,0.8982709646224976,0.8982709646224976,0.0,105.26918029785156,106.0,50198.34765625,0.0,2539.9462890625,1.0,278.8574523925781,282.0815734863281,291.60626220703125,294.8284912109375,293.1499938964844,293.1499938964844,278.54998779296875,37387.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.722155809402466,3.722180843353272,9.244478178516148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7243.80615234375,0.0,1625.526123046875,1895.4371337890625,0.0,4300.0,0.9223349690437316,1.0,0.0,3.0,1.0,0.0
12136140,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.72686767578125,0.9990000128746032,0.5996860265731812,0.4564716815948486,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.72784423828125,0.9125182628631592,0.384644478559494,0.3654654622077942,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7293701171875,0.8248055577278137,0.2822689116001129,0.1990915089845657,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7303161621094,0.7863391041755676,0.2440830618143081,0.233424574136734,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7319030761719,0.7370005249977112,0.1995290517807006,0.908890664577484,283.7270202636719,284.95001220703125,299.3455810546875,288.4153747558594,297.9965515136719,297.17242431640625,283.7208251953125,1.0,0.5754120945930481,0.2838425934314728,0.2838425934314728,1.0,1.0,-3.245584011077881,0.6516672372817993,2.593916893005371,-0.5807105302810669,0.888875424861908,0.888875424861908,0.0,105.70435333251952,106.0,51051.796875,0.0,2536.113037109375,1.0,278.5997009277344,281.9201354980469,291.658203125,294.9841613769531,293.1499938964844,293.1499938964844,278.54998779296875,37583.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.691920757293701,3.691945552825928,9.094902111428382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7016.52099609375,0.0,1592.2906494140625,1895.4371337890625,0.0,4300.0,0.915669083595276,1.0,0.0,3.0,1.0,0.0
