time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136200,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.69732666015625,0.9990000128746032,0.5964552760124207,0.4591187238693237,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.69732666015625,0.910738170146942,0.3848512470722198,0.3656688332557678,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.69732666015625,0.8227092027664185,0.2815749645233154,0.1986158192157745,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6973571777344,0.7843532562255859,0.2436682432889938,0.2330504208803177,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6973876953125,0.7347383499145508,0.198659598827362,0.9051267504692078,283.69732666015625,284.95001220703125,299.35614013671875,288.42852783203125,297.9964904785156,297.165771484375,283.69744873046875,1.0,0.5754340291023254,0.2845163345336914,0.2845163345336914,1.0,1.0,-3.2429299354553223,0.6529695391654968,2.5899603366851807,-0.5784376263618469,0.8801814913749695,0.8801814913749695,0.0,106.349609375,109.0,51040.046875,0.0,2534.39599609375,1.0,278.5578918457031,281.8929443359375,291.6656188964844,294.94158935546875,293.1499938964844,293.1499938964844,278.8500061035156,37750.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657861709594727,3.657886028289795,8.927869998842652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6527.5634765625,0.0,1555.061279296875,1895.4371337890625,0.0,4300.0,0.9082180261611938,1.0,0.0,3.0,1.0,0.0
12136260,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.84002685546875,0.9990000128746032,0.5937210917472839,0.4617324769496918,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8387451171875,0.9091883301734924,0.3854943513870239,0.3660594224929809,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8367614746094,0.8207976222038269,0.2812686264514923,0.1982642263174057,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8356018066406,0.7825426459312439,0.2435425072908401,0.2327981740236282,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8335266113281,0.7326136231422424,0.1980217397212982,0.9017784595489502,283.8397827148437,284.95001220703125,299.36669921875,288.4426574707031,297.99920654296875,297.1634826660156,283.8481750488281,1.0,0.5756491422653198,0.2850825488567352,0.2850825488567352,1.0,1.0,-3.241496562957764,0.6542972326278687,2.587199449539185,-0.5766240358352661,0.8741510510444641,0.8741510510444641,0.0,107.02204895019533,109.0,49992.12109375,0.0,2535.26025390625,1.0,278.80108642578125,282.0771179199219,291.5982360839844,294.7245178222656,293.1499938964844,293.1499938964844,278.8500061035156,37740.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.624666690826416,3.624690771102905,8.766565429141338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6689.638671875,0.0,1518.101318359375,1895.4371337890625,0.0,4300.0,0.9008769392967224,1.0,0.0,3.0,1.0,0.0
12136320,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.90380859375,0.9990000128746032,0.5916404724121094,0.4635562598705292,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9034118652344,0.9086595177650452,0.3865660429000854,0.3669225871562958,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9028015136719,0.8197344541549683,0.2813538610935211,0.1982256025075912,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9024353027344,0.7815702557563782,0.2437263131141662,0.2328682839870453,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9018249511719,0.7312086224555969,0.1976604163646698,0.8997194766998291,283.9037475585937,284.95001220703125,299.3772277832031,288.4577331542969,298.004638671875,297.1656799316406,283.9065246582031,1.0,0.5761208534240723,0.285648763179779,0.285648763179779,1.0,1.0,-3.2424774169921875,0.6562484502792358,2.586229085922241,-0.5751053094863892,0.8678560853004456,0.8678560853004456,0.0,107.54666137695312,112.0,49789.3828125,0.0,2540.10205078125,1.0,278.84197998046875,282.1478576660156,291.58221435546875,294.7300720214844,293.1499938964844,293.1499938964844,279.1499938964844,37711.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.593066453933716,3.593090057373047,8.614375133220165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6346.53759765625,0.0,1483.3533935546875,1895.4371337890625,0.0,4300.0,0.8937937021255493,1.0,0.0,3.0,1.0,0.0
12136380,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0623474121094,0.9990000128746032,0.590040385723114,0.4651151597499847,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0609436035156,0.9085538983345032,0.3879052400588989,0.3680395781993866,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0588073730469,0.819047212600708,0.2816844880580902,0.1983618140220642,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0575561523437,0.7809797525405884,0.2441171407699585,0.2331344932317733,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0552978515625,0.7301577925682068,0.1974986940622329,0.8985410928726196,284.0620422363281,284.95001220703125,299.38775634765625,288.47369384765625,298.0115966796875,297.1703186035156,284.0710754394531,1.0,0.5768387317657471,0.2862149775028229,0.2862149775028229,1.0,1.0,-3.245321750640869,0.6586989760398865,2.586622953414917,-0.5737848877906799,0.8634790778160095,0.8634790778160095,0.0,108.05120849609376,112.0,48778.69140625,0.0,2548.545166015625,1.0,279.09686279296875,282.3468933105469,291.5309143066406,294.5588073730469,293.1499938964844,293.1499938964844,279.1499938964844,37610.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.562959671020508,3.562983274459839,8.47061869535537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6524.61083984375,0.0,1450.2315673828125,1895.4371337890625,0.0,4300.0,0.8870740532875061,1.0,0.0,3.0,1.0,0.0
12136440,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1316833496094,0.9990000128746032,0.5888843536376953,0.4662946462631225,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1312561035156,0.9089887738227844,0.3894778192043304,0.3694553673267364,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.13055419921875,0.8188307881355286,0.2822291254997253,0.1986977756023407,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.13018798828125,0.7808665633201599,0.2446963787078857,0.2336263805627823,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1294860839844,0.7295513153076172,0.1975305527448654,0.898393452167511,284.131591796875,284.95001220703125,299.39825439453125,288.4905090332031,298.0198974609375,297.1771850585937,284.1346435546875,1.0,0.5778178572654724,0.2867812216281891,0.2867812216281891,1.0,1.0,-3.250232458114624,0.6617057919502258,2.588526725769043,-0.5726872682571411,0.8587616086006165,0.8587616086006165,0.0,108.50873565673828,115.0,48631.04296875,0.0,2560.86767578125,1.0,279.1410217285156,282.422119140625,291.52978515625,294.59149169921875,293.1499938964844,293.1499938964844,279.45001220703125,37517.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.53542423248291,3.535447597503662,8.340198291989509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6209.87744140625,0.0,1420.388671875,1895.4371337890625,0.0,4300.0,0.8808539509773254,1.0,0.0,3.0,1.0,0.0
12136500,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2901916503906,0.9990000128746032,0.5879819989204407,0.4675782918930053,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.288818359375,0.9094417691230774,0.3911816775798797,0.3709750175476074,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2866516113281,0.8186514973640442,0.2828904390335083,0.1991061270236969,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2854309082031,0.780807614326477,0.2453882396221161,0.2342177033424377,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2831115722656,0.7290341258049011,0.1976872086524963,0.8987957239151001,284.2899169921875,284.95001220703125,299.40875244140625,288.50811767578125,298.0287170410156,297.18487548828125,284.29901123046875,1.0,0.579026460647583,0.2873474359512329,0.2873474359512329,1.0,1.0,-3.2565393447875977,0.665091335773468,2.5914480686187744,-0.5717310905456543,0.855904221534729,0.855904221534729,0.0,109.0346221923828,115.0,47684.3203125,0.0,2576.404052734375,1.0,279.39520263671875,282.6194152832031,291.4918212890625,294.4408264160156,293.1499938964844,293.1499938964844,279.45001220703125,37364.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976117014884948,1.0,0.0,0.0,3.5102388858795166,3.5102617740631104,8.221795155805012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6385.89892578125,0.0,1392.9852294921875,1895.4371337890625,0.0,4279.8310546875,0.8751955628395081,1.0,0.0,3.0,1.0,0.0
12136560,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3606262207031,0.9990000128746032,0.5873299241065979,0.4687390923500061,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3601989746094,0.9101584553718568,0.3930320739746094,0.3726905286312103,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3595275878906,0.8187041282653809,0.2836810648441314,0.1996412426233291,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.359130859375,0.7809907793998718,0.2462019175291061,0.2349606901407241,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3583984375,0.728761613368988,0.1979773193597793,0.8999349474906921,284.36053466796875,284.95001220703125,299.4192199707031,288.5264892578125,298.0381774902344,297.1936950683594,284.3636169433594,1.0,0.580469012260437,0.2878015339374542,0.2878015339374542,1.0,1.0,-3.2644805908203125,0.6686067581176758,2.5958738327026367,-0.5712609887123108,0.852724015712738,0.852724015712738,0.0,109.57243347167967,118.0,47587.79296875,0.0,2595.35888671875,1.0,279.4405822753906,282.694580078125,291.5084228515625,294.4933166503906,293.1499938964844,293.1499938964844,279.75,37230.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953915476799012,1.0,0.0,0.0,3.4883573055267334,3.488380193710327,8.119611720758257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6093.74560546875,0.0,1369.4556884765625,1895.4371337890625,0.0,4261.009765625,0.8702026009559631,1.0,0.0,3.0,1.0,0.0
12136620,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5170593261719,0.9990000128746032,0.5867771506309509,0.4701544344425201,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5157165527344,0.910727083683014,0.3949566185474396,0.3744460344314575,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5135803222656,0.8186508417129517,0.2845325469970703,0.2002026140689849,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5123596191406,0.781083881855011,0.2470809072256088,0.2357524782419204,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5100402832031,0.7284489274024963,0.1983445882797241,0.9013963341712952,284.5167541503906,284.95001220703125,299.4296875,288.5455627441406,298.04766845703125,297.2025451660156,284.5257568359375,1.0,0.5821090936660767,0.2882556319236755,0.2882556319236755,1.0,1.0,-3.2734603881835938,0.6723849177360535,2.6010754108428955,-0.5709136128425598,0.8513582944869995,0.8513582944869995,0.0,110.21131896972656,118.0,46695.0703125,0.0,2617.068359375,1.0,279.69390869140625,282.8880920410156,291.49176025390625,294.3661193847656,293.1499938964844,293.1499938964844,279.75,37046.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881840348243712,1.0,0.0,0.0,3.4693763256073,3.4693989753723145,8.031490779103478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6269.9619140625,0.0,1348.7867431640625,1895.4371337890625,0.0,4199.4462890625,0.8658969402313232,1.0,0.0,3.0,1.0,0.0
12136680,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58660888671875,0.9990000128746032,0.5863589644432068,0.4715399444103241,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5862121582031,0.9114524126052856,0.3969897925853729,0.3763532340526581,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5855407714844,0.8187355995178223,0.2854762077331543,0.2008586525917053,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58514404296875,0.7813217043876648,0.2480479925870895,0.2366582602262497,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5844421386719,0.7282881140708923,0.1988076865673065,0.9034055471420288,284.5865173339844,284.95001220703125,299.4400939941406,288.5652770996094,298.0575256347656,297.2120056152344,284.58953857421875,1.0,0.58394855260849,0.2887097299098968,0.2887097299098968,1.0,1.0,-3.2837588787078857,0.6765239238739014,2.6072349548339844,-0.570702850818634,0.8496764898300171,0.8496764898300171,0.0,110.88009643554688,121.0,46643.51953125,0.0,2641.745361328125,1.0,279.7400817871094,282.9612121582031,291.526123046875,294.4410705566406,293.1499938964844,293.1499938964844,280.04998779296875,36886.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847137928009032,1.0,0.0,0.0,3.4541265964508057,3.454149007797241,7.96104018263577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5996.85009765625,0.0,1332.251220703125,1895.4371337890625,0.0,4169.56103515625,0.8623549938201904,1.0,0.0,3.0,1.0,0.0
12136740,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.9990000128746032,0.585952877998352,0.4732269942760467,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388610839844,0.9119667410850524,0.3990696668624878,0.3782700598239898,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367248535156,0.818661630153656,0.2864546775817871,0.2015194594860077,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355651855469,0.7814121842384338,0.2490551620721817,0.237585574388504,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.7280280590057373,0.1993178278207779,0.9055883288383484,284.7398376464844,284.95001220703125,299.4505310058594,288.5856018066406,298.06719970703125,297.22119140625,284.7486572265625,1.0,0.5859509706497192,0.2891638278961181,0.2891638278961181,1.0,1.0,-3.2948246002197266,0.6808760166168213,2.6139485836029053,-0.5705621242523193,0.8497695326805115,0.8497695326805115,0.0,111.65696716308594,121.0,45795.0546875,0.0,2668.74853515625,1.0,279.9929504394531,283.1502990722656,291.52130126953125,294.3324584960937,293.1499938964844,293.1499938964844,280.04998779296875,36685.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770316481590272,1.0,0.0,0.0,3.4420745372772217,3.442096710205078,7.9055820378926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6172.447265625,0.0,1318.74560546875,1895.4371337890625,0.0,4102.8681640625,0.8595683574676514,1.0,0.0,3.0,1.0,0.0
12136800,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077697753906,0.9990000128746032,0.5856204032897949,0.474902868270874,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074035644531,0.9126038551330566,0.4012391865253448,0.3803170025348663,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067626953125,0.8186955451965332,0.2875074744224548,0.2022596895694732,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.806396484375,0.7816130518913269,0.2501321732997894,0.2386065274477005,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80572509765625,0.7278807759284973,0.1999004781246185,0.9081993699073792,284.8077087402344,284.95001220703125,299.4609069824219,288.6064758300781,298.0770568847656,297.2307434082031,284.810546875,1.0,0.5881190896034241,0.2896179258823395,0.2896179258823395,1.0,1.0,-3.306971311569214,0.6855268478393555,2.6214444637298584,-0.5705308318138123,0.8495429754257202,0.8495429754257202,0.0,112.46343231201172,109.0,45782.89453125,0.0,2698.323974609375,1.0,280.039794921875,283.2203369140625,291.56353759765625,294.4195861816406,293.1499938964844,293.1499938964844,280.3500061035156,36513.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735400676727296,1.0,0.0,0.0,3.4339382648468018,3.433960199356079,7.86825182785833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5913.3251953125,0.0,1309.427001953125,1895.4371337890625,0.0,4072.322021484375,0.8575909733772278,1.0,0.0,3.0,1.0,0.0
12136860,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.9990000128746032,0.5855776071548462,0.4722768664360046,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.9163349270820618,0.403434544801712,0.3823042511940002,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8210030794143677,0.2885751724243164,0.2029542177915573,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7841850519180298,0.2512267827987671,0.2395793050527572,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.7297275066375732,0.2005045413970947,0.9106325507164,284.96026611328125,284.95001220703125,299.4712829589844,288.6278686523437,298.0866394042969,297.2399597167969,284.96856689453125,1.0,0.5881884098052979,0.2899284064769745,0.2899284064769745,1.0,1.0,-3.312196493148804,0.687899112701416,2.624297380447388,-0.5699731707572937,0.8510985374450684,0.8510985374450684,0.0,111.87865447998048,109.0,45017.98828125,0.0,2705.8193359375,1.0,280.2924194335937,283.4080810546875,291.5637512207031,294.322265625,293.1499938964844,293.1499938964844,280.3500061035156,36303.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660907983779908,1.0,0.0,0.0,3.429147720336914,3.4291696548461914,7.846314247217379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6091.59765625,0.0,1303.190673828125,1895.4371337890625,0.0,4006.68994140625,0.8564035892486572,1.0,0.0,3.0,1.0,0.0
12136920,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9990000128746032,0.5864501595497131,0.4664795696735382,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9226320385932922,0.4057024121284485,0.3843724727630615,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8251031041145325,0.2897031605243683,0.2036926448345184,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7886521220207214,0.2523765861988067,0.2405952513217926,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7331628799438477,0.201177179813385,0.9132663011550904,285.01861572265625,284.95001220703125,299.48162841796875,288.6497497558594,298.0967102050781,297.2499389648437,285.0204467773437,1.0,0.5873183012008667,0.2902389168739319,0.2902389168739319,1.0,1.0,-3.313206911087036,0.689113974571228,2.6240930557250977,-0.5690941214561462,0.8521878123283386,0.8521878123283386,0.0,110.29578399658205,112.0,44949.26171875,0.0,2698.9501953125,1.0,280.3396301269531,283.46893310546875,291.60943603515625,294.4147033691406,293.1499938964844,293.1499938964844,280.6499938964844,36133.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630060195922852,1.0,0.0,0.0,3.4281818866729736,3.428203821182251,7.841894671400951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5836.923828125,0.0,1301.0435791015625,1895.4371337890625,0.0,3979.336181640625,0.8560117483139038,1.0,0.0,3.0,1.0,0.0
12136980,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643981933594,0.9990000128746032,0.5879217982292175,0.4632019102573395,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.9271061420440674,0.407999187707901,0.3864438235759735,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8278475403785706,0.2908523380756378,0.2044349759817123,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602783203125,0.7917295098304749,0.253553181886673,0.2416321188211441,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580505371094,0.7354721426963806,0.2019012570381164,0.9161299467086792,285.16424560546875,284.95001220703125,299.491943359375,288.6720275878906,298.1067810058594,297.2596740722656,285.1724853515625,1.0,0.5878504514694214,0.2905493974685669,0.2905493974685669,1.0,1.0,-3.318356275558472,0.6914578676223755,2.626898288726806,-0.5688419938087463,0.8550270795822144,0.8550270795822144,0.0,109.5294189453125,112.0,44200.91015625,0.0,2705.302978515625,1.0,280.59234619140625,283.6502990722656,291.60992431640625,294.3177795410156,293.1499938964844,293.1499938964844,280.6499938964844,35933.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557384252548218,1.0,0.0,0.0,3.430279493331909,3.4303014278411865,7.851493819543975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6011.4912109375,0.0,1301.7117919921875,1895.4371337890625,0.0,3914.508056640625,0.8563584089279175,1.0,0.0,3.0,1.0,0.0
12137040,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235412597656,0.9990000128746032,0.5895702242851257,0.4609334766864776,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232971191406,0.930945634841919,0.4103831946849823,0.3886526525020599,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2228088378906,0.830152153968811,0.2920730710029602,0.2052626311779022,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225646972656,0.7943436503410339,0.2547946572303772,0.2427689433097839,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220153808594,0.7374347448348999,0.202705517411232,0.9195189476013184,285.2235107421875,284.95001220703125,299.50225830078125,288.6946716308594,298.1169738769531,297.269775390625,285.2255859375,1.0,0.5887882709503174,0.2908598780632019,0.2908598780632019,1.0,1.0,-3.32630467414856,0.6945555806159973,2.631749153137207,-0.5687915682792664,0.8574885725975037,0.8574885725975037,0.0,109.12781524658205,115.0,44213.3671875,0.0,2719.564697265625,1.0,280.6396484375,283.71044921875,291.6563415527344,294.41326904296875,293.1499938964844,293.1499938964844,280.95001220703125,35766.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528356790542604,1.0,0.0,0.0,3.436169147491455,3.4361910820007324,7.878479095779767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5768.0576171875,0.0,1306.38427734375,1895.4371337890625,0.0,3888.471923828125,0.8574924468994141,1.0,0.0,3.0,1.0,0.0
12137100,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3702392578125,0.9990000128746032,0.5912044048309326,0.4595390558242798,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692932128906,0.9340893626213074,0.412796676158905,0.3908543884754181,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3672790527344,0.8319674134254456,0.2933122515678406,0.206084206700325,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3662414550781,0.79645174741745,0.2560569047927856,0.2439105808734893,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3640441894531,0.7390038371086121,0.203539952635765,0.923027753829956,285.3701171875,284.95001220703125,299.5125427246094,288.7176513671875,298.1268310546875,297.2793273925781,285.37823486328125,1.0,0.5900853872299194,0.2911703586578369,0.2911703586578369,1.0,1.0,-3.335731267929077,0.698056161403656,2.6376752853393555,-0.5688872933387756,0.861713707447052,0.861713707447052,0.0,109.00948333740234,115.0,43523.6328125,0.0,2738.59716796875,1.0,280.8926696777344,283.8908386230469,291.6581726074219,294.3220520019531,293.1499938964844,293.1499938964844,280.95001220703125,35569.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458646178245544,1.0,0.0,0.0,3.4450924396514893,3.4451146125793457,7.919451263660449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5945.6884765625,0.0,1313.8831787109375,1895.4371337890625,0.0,3825.6318359375,0.8593567609786987,1.0,0.0,3.0,1.0,0.0
12137160,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4275817871094,0.9990000128746032,0.5928890109062195,0.4585930109024048,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273986816406,0.9369840621948242,0.4152909517288208,0.3931841254234314,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.42694091796875,0.8336305618286133,0.2946169972419739,0.2069829255342483,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266967773437,0.7983904480934143,0.2573772072792053,0.2451391369104385,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4262084960937,0.7404517531394958,0.2044326663017273,0.9269283413887024,285.4275817871094,284.95001220703125,299.5227966308594,288.7408752441406,298.1357421875,297.2874450683594,285.42950439453125,1.0,0.5917142629623413,0.2915215790271759,0.2915215790271759,1.0,1.0,-3.3468573093414307,0.7021374702453613,2.6447198390960693,-0.5690419673919678,0.8655186295509338,0.8655186295509338,0.0,109.06272888183594,118.0,43576.5703125,0.0,2762.288818359375,1.0,280.9397888183594,283.9479675292969,291.7063293457031,294.4222412109375,293.1499938964844,293.1499938964844,281.25,35410.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433983564376832,1.0,0.0,0.0,3.4575858116149902,3.4576079845428467,7.976993288139056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5709.0703125,0.0,1325.27197265625,1895.4371337890625,0.0,3803.299560546875,0.8619681000709534,1.0,0.0,3.0,1.0,0.0
12137220,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57257080078125,0.9990000128746032,0.59450763463974,0.4583615958690643,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5717163085937,0.9392817616462708,0.417807400226593,0.3954975605010986,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697631835937,0.8348747491836548,0.2959344387054443,0.2078697830438614,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5687561035156,0.799895167350769,0.2587122619152069,0.2463642805814743,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5666198730469,0.7415480613708496,0.2053393870592117,0.9308544397354126,285.572509765625,284.95001220703125,299.53302001953125,288.76434326171875,298.1444396972656,297.295166015625,285.5804138183594,1.0,0.5936123728752136,0.2918727695941925,0.2918727695941925,1.0,1.0,-3.359046220779419,0.7065194845199585,2.652526617050171,-0.5692893266677856,0.8710770010948181,0.8710770010948181,0.0,109.34192657470705,118.0,42912.44140625,0.0,2789.6767578125,1.0,281.1933898925781,284.1260070800781,291.7086486816406,294.33404541015625,293.1499938964844,293.1499938964844,281.25,35225.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368038773536682,1.0,0.0,0.0,3.4728708267211914,3.472893238067627,8.047678079492471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5888.22998046875,0.0,1339.3753662109375,1895.4371337890625,0.0,3743.34326171875,0.8652601838111877,1.0,0.0,3.0,1.0,0.0
12137280,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6280212402344,0.9990000128746032,0.5961284637451172,0.4584285616874695,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278381347656,0.9414343237876892,0.4203981459140777,0.397931843996048,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6274108886719,0.8360389471054077,0.2973122298717499,0.2088292092084884,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.627197265625,0.8013055920600891,0.2601001560688019,0.247669905424118,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.7425734400749207,0.2062921822071075,0.9351028203964232,285.6280212402344,284.95001220703125,299.543212890625,288.7879943847656,298.1534118652344,297.3034362792969,285.6298522949219,1.0,0.5957640409469604,0.2922239899635315,0.2922239899635315,1.0,1.0,-3.372577428817749,0.7112707495689392,2.661306619644165,-0.5696734189987183,0.8761975765228271,0.8761975765228271,0.0,109.74150848388672,121.0,43000.5390625,0.0,2820.813720703125,1.0,281.2401123046875,284.1800842285156,291.7574462890625,294.43701171875,293.1499938964844,293.1499938964844,281.54998779296875,35080.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347488284111024,1.0,0.0,0.0,3.49141001701355,3.4914321899414062,8.133827691381157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5656.02392578125,0.0,1357.1998291015625,1895.4371337890625,0.0,3724.590576171875,0.8692370057106018,1.0,0.0,3.0,1.0,0.0
12137340,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724304199219,0.9990000128746032,0.597646176815033,0.4590757489204407,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77166748046875,0.943092167377472,0.42300945520401,0.4003432691097259,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.76971435546875,0.8368499875068665,0.2987016439437866,0.2097728550434112,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7687683105469,0.8023524284362793,0.2615008652210235,0.2489665448665619,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7666320800781,0.7432956695556641,0.2072522193193435,0.9393247365951538,285.7723999023437,284.95001220703125,299.5533752441406,288.811767578125,298.1622009277344,297.31134033203125,285.7801208496094,1.0,0.5981170535087585,0.2925751805305481,0.2925751805305481,1.0,1.0,-3.3868680000305176,0.7162334322929382,2.6706345081329346,-0.5701260566711426,0.8830841779708862,0.8830841779708862,0.0,110.32234954833984,121.0,42357.98046875,0.0,2854.86767578125,1.0,281.4944763183594,284.3567199707031,291.7594909667969,294.3503723144531,293.1499938964844,293.1499938964844,281.54998779296875,34911.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284653663635254,1.0,0.0,0.0,3.512454032897949,3.5124764442443848,8.232174764088995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5837.4033203125,0.0,1377.6181640625,1895.4371337890625,0.0,3667.066650390625,0.873832643032074,1.0,0.0,3.0,1.0,0.0
12137400,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.82879638671875,0.9990000128746032,0.599158525466919,0.4598870575428009,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8285827636719,0.944710612297058,0.4256967902183532,0.4028749465942383,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8280639648437,0.8376542329788208,0.3001531958580017,0.2107886373996734,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82781982421875,0.803381621837616,0.2629551589488983,0.2503421306610107,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82733154296875,0.7440054416656494,0.208255648612976,0.943842351436615,285.8287658691406,284.95001220703125,299.5635070800781,288.83563232421875,298.1712341308594,297.3197021484375,285.8305358886719,1.0,0.6006656289100647,0.2929264008998871,0.2929264008998871,1.0,1.0,-3.40225601196289,0.7214999198913574,2.680756092071533,-0.5706895589828491,0.8895503878593445,0.8895503878593445,0.0,110.9812240600586,124.0,42480.42578125,0.0,2892.03076171875,1.0,281.5404968261719,284.40887451171875,291.8087158203125,294.4560241699219,293.1499938964844,293.1499938964844,281.8500061035156,34780.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267809391021729,1.0,0.0,0.0,3.5364041328430176,3.536427021026612,8.344822504113836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5608.8076171875,0.0,1401.58447265625,1895.4371337890625,0.0,3651.600341796875,0.8790428042411804,1.0,0.0,3.0,1.0,0.0
12137460,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.9990000128746032,0.6006509065628052,0.461124837398529,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99395751953125,0.9459725618362428,0.428447812795639,0.4053965508937835,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9917907714844,0.8382018804550171,0.3016528487205505,0.2117966711521148,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906921386719,0.8041477203369141,0.264449805021286,0.2517161071300506,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98834228515625,0.7444928884506226,0.2092876434326172,0.9483508467674256,285.9947509765625,284.95001220703125,299.5736083984375,288.8595275878906,298.1802062988281,297.3279724121094,286.0033569335937,1.0,0.6033684015274048,0.2931011319160461,0.2931011319160461,1.0,1.0,-3.418240547180176,0.726418137550354,2.691822528839112,-0.5718225240707397,0.898130476474762,0.898130476474762,0.0,111.77620697021484,124.0,42025.34765625,0.0,2931.615966796875,1.0,281.7958679199219,284.59429931640625,291.8111572265625,294.37506103515625,293.1499938964844,293.1499938964844,281.8500061035156,34615.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208797216415404,1.0,0.0,0.0,3.56282901763916,3.562851905822754,8.469996828353032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5803.29931640625,0.0,1428.2208251953125,1895.4371337890625,0.0,3597.27490234375,0.8848617672920227,1.0,0.0,3.0,1.0,0.0
12137520,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0521240234375,0.9990000128746032,0.6022230982780457,0.4623045623302459,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0519714355469,0.9474087357521056,0.4313057065010071,0.4080862402915954,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516052246094,0.838905930519104,0.3032419979572296,0.2129067629575729,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514221191406,0.8050623536109924,0.2660210728645324,0.2532002627849579,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0509948730469,0.745110034942627,0.2103838324546814,0.9532754421234132,286.0521240234375,284.95001220703125,299.58367919921875,288.8833923339844,298.1896057128906,297.33697509765625,286.0537109375,1.0,0.6062365174293518,0.2932758927345276,0.2932758927345276,1.0,1.0,-3.4353342056274414,0.7316040396690369,2.70373010635376,-0.5731080770492554,0.9061046838760376,0.9061046838760376,0.0,112.59022521972656,127.0,42190.421875,0.0,2974.11865234375,1.0,281.84100341796875,284.6455078125,291.86309814453125,294.4896240234375,293.1499938964844,293.1499938964844,281.54998779296875,34497.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199954271316528,1.0,0.0,0.0,3.591960430145264,3.5919835567474365,8.609072779108828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6228.33740234375,0.0,1458.4842529296875,1895.4371337890625,0.0,3589.115966796875,0.8912514448165894,1.0,0.0,3.0,1.0,0.0
12137580,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90460205078125,0.9990000128746032,0.6027525067329407,0.4642563164234161,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90533447265625,0.9480830430984496,0.4336378574371338,0.4105930626392364,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.8390272259712219,0.3043867647647857,0.2139039784669876,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082946777344,0.8053954243659973,0.2672571539878845,0.2545771598815918,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104919433594,0.745232880115509,0.2112044692039489,0.9577993154525756,285.90460205078125,284.95001220703125,299.5937194824219,288.9072265625,298.1954345703125,297.3404541015625,285.8972473144531,1.0,0.6091992855072021,0.2934506237506866,0.2934506237506866,1.0,1.0,-3.452383279800415,0.7367778420448303,2.7156052589416504,-0.5743505358695984,0.9110541343688964,0.9110541343688964,0.0,113.62037658691406,127.0,43105.73046875,0.0,3018.1865234375,1.0,281.5995788574219,284.4662170410156,291.9695739746094,294.7577819824219,293.1499938964844,293.1499938964844,281.54998779296875,34559.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306014180183412,1.0,0.0,0.0,3.619039058685303,3.619062662124634,8.739364716348064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6097.73046875,0.0,1488.31005859375,1895.4371337890625,0.0,3686.65283203125,0.8972973227500916,1.0,0.0,3.0,1.0,0.0
12137640,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.9990000128746032,0.6020466685295105,0.4678713381290436,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.86163330078125,0.9470033049583436,0.4354530274868011,0.4125265777111053,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8618469238281,0.8377652168273926,0.3050768673419952,0.2145388126373291,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619384765625,0.8043380975723267,0.2681244611740112,0.2555756270885467,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8621826171875,0.744145393371582,0.2116931825876236,0.9608020782470704,285.8615417480469,284.95001220703125,299.603759765625,288.9309387207031,298.1977844238281,297.3382263183594,285.8608093261719,1.0,0.6121231913566589,0.2936253547668457,0.2936253547668457,1.0,1.0,-3.467670202255249,0.7414747476577759,2.726195335388184,-0.5753890872001648,0.9166519045829772,0.9166519045829772,0.0,115.06526947021484,130.0,43451.9375,0.0,3061.13037109375,1.0,281.5580444335937,284.411376953125,291.9966735839844,294.7773742675781,293.1499938964844,293.1499938964844,281.25,34627.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378100037574768,1.0,0.0,0.0,3.64385724067688,3.643880844116211,8.85963856944727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6420.068359375,0.0,1516.0948486328125,1895.4371337890625,0.0,3752.512939453125,0.9029358625411988,1.0,0.0,3.0,1.0,0.0
12137700,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7236022949219,0.9990000128746032,0.6003820300102234,0.4723315238952636,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242736816406,0.9450626969337464,0.4369881749153137,0.4141863882541656,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7260131835937,0.8358294367790222,0.3055137693881988,0.2149901241064071,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7268371582031,0.8025727868080139,0.268768697977066,0.2563609480857849,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.728759765625,0.7424175143241882,0.2119582891464233,0.9628174901008606,285.7236633300781,284.95001220703125,299.6137390136719,288.9544982910156,298.1987609863281,297.33380126953125,285.7171936035156,1.0,0.6149816513061523,0.2938001155853271,0.2938001155853271,1.0,1.0,-3.481734275817871,0.7458419799804688,2.7358920574188232,-0.5762993097305298,0.9204667806625366,0.9204667806625366,0.0,116.720458984375,130.0,44577.3125,0.0,3102.890380859375,1.0,281.30108642578125,284.2253723144531,292.0514221191406,294.96417236328125,293.1499938964844,293.1499938964844,281.25,34737.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949182391166687,1.0,0.0,0.0,3.667039155960083,3.667063236236572,8.972725709099905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6258.07666015625,0.0,1542.7196044921875,1895.4371337890625,0.0,3855.593505859375,0.908175766468048,1.0,0.0,3.0,1.0,0.0
12137760,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6810302734375,0.9990000128746032,0.5978109240531921,0.4776433706283569,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6811218261719,0.942230463027954,0.4382835328578949,0.4155331552028656,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6813659667969,0.8332144618034363,0.3057313561439514,0.215236097574234,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.68145751953125,0.8000857830047607,0.2692113220691681,0.2569064795970917,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6817321777344,0.7400375604629517,0.2120057940483093,0.9637047648429872,285.6810302734375,284.95001220703125,299.6236572265625,288.9778747558594,298.1988830566406,297.3280029296875,285.6802978515625,1.0,0.617723822593689,0.293891578912735,0.293891578912735,1.0,1.0,-3.4942426681518555,0.7495409250259399,2.744701862335205,-0.5772864818572998,0.9248709082603456,0.9248709082603456,0.0,118.58460998535156,133.0,44898.62890625,0.0,3142.6396484375,1.0,281.25799560546875,284.1708984375,292.0487976074219,294.9368896484375,293.1499938964844,293.1499938964844,280.95001220703125,34830.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552547931671144,1.0,0.0,0.0,3.687947988510132,3.687972068786621,9.075338880393248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6583.9482421875,0.0,1566.9544677734375,1895.4371337890625,0.0,3910.17578125,0.9129574298858644,1.0,0.0,3.0,1.0,0.0
12137820,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5415954589844,0.9990000128746032,0.5945402383804321,0.4832038581371307,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.9391524791717528,0.4394349455833435,0.4167830646038055,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440673828125,0.8304301500320435,0.305819034576416,0.2154120206832885,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448608398437,0.7973871827125549,0.2695257365703583,0.2573499083518982,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5467834472656,0.7374376654624939,0.2118963897228241,0.9639584422111512,285.54168701171875,284.95001220703125,299.6335754394531,289.0009765625,298.19903564453125,297.322265625,285.5352783203125,1.0,0.6203547716140747,0.2939830422401428,0.2939830422401428,1.0,1.0,-3.505768299102783,0.7529566287994385,2.7528116703033447,-0.5781882405281067,0.927456557750702,0.927456557750702,0.0,120.50899505615234,133.0,45999.52734375,0.0,3180.7412109375,1.0,281.0000305175781,283.9843444824219,292.0889587402344,295.0990295410156,293.1499938964844,293.1499938964844,280.95001220703125,34958.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649296402931212,1.0,0.0,0.0,3.7068684101104736,3.706892967224121,9.16869737466186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6406.21484375,0.0,1589.44873046875,1895.4371337890625,0.0,3996.4052734375,0.9172601103782654,1.0,0.0,3.0,1.0,0.0
12137880,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49853515625,0.9990000128746032,0.5906679630279541,0.4892300069332123,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4986572265625,0.9355751872062684,0.4404329657554626,0.4178195893764496,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.8272853493690491,0.3057692646980285,0.2154507040977478,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4990234375,0.7942946553230286,0.2697065472602844,0.2576261460781097,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49932861328125,0.7344643473625183,0.2116198241710662,0.9633259773254396,285.4985656738281,284.95001220703125,299.6434631347656,289.0238037109375,298.19677734375,297.31268310546875,285.4977111816406,1.0,0.622839629650116,0.294074535369873,0.294074535369873,1.0,1.0,-3.515883445739746,0.7559900879859924,2.7598934173583984,-0.5789363384246826,0.9306392669677734,0.9306392669677734,0.0,122.54640197753906,121.0,46273.7734375,0.0,3216.4677734375,1.0,280.9577941894531,283.9312438964844,292.0814514160156,295.0585021972656,293.1499938964844,293.1499938964844,280.6499938964844,35062.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694000482559204,1.0,0.0,0.0,3.723373889923096,3.723398447036743,9.250529728888068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6741.6181640625,0.0,1609.187744140625,1895.4371337890625,0.0,4035.922119140625,0.9210641384124756,1.0,0.0,3.0,1.0,0.0
12137940,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3528137207031,0.9990000128746032,0.5866682529449463,0.4906632304191589,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3536071777344,0.9353340268135072,0.4413206279277801,0.4187642931938171,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3554992675781,0.8264989256858826,0.305624395608902,0.2154212445020675,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3563537597656,0.7936745882034302,0.2697891294956207,0.2577937245368957,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3584289550781,0.7334836721420288,0.2112123817205429,0.9619758129119872,285.3529357910156,284.95001220703125,299.6532897949219,289.0462646484375,298.1944274902344,297.3031616210937,285.34588623046875,1.0,0.6229856610298157,0.2941659986972809,0.2941659986972809,1.0,1.0,-3.517658233642578,0.7567523121833801,2.7609059810638428,-0.5786141753196716,0.9319074153900146,0.9319074153900146,0.0,123.02626037597656,121.0,47266.0234375,0.0,3223.464599609375,1.0,280.6991882324219,283.7404479980469,292.1205444335937,295.2143859863281,293.1499938964844,293.1499938964844,280.6499938964844,35200.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776729941368104,1.0,0.0,0.0,3.737739801406861,3.737764358520508,9.322049550064548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6546.71337890625,0.0,1626.865966796875,1895.4371337890625,0.0,4108.46337890625,0.924351692199707,1.0,0.0,3.0,1.0,0.0
12138000,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.302734375,0.9990000128746032,0.5830632448196411,0.4893698692321777,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3028869628906,0.9369035959243774,0.4420714676380157,0.4194778501987457,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3032531738281,0.8269653916358948,0.3053631782531738,0.2152440398931503,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30340576171875,0.7943774461746216,0.2697592079639435,0.2577780485153198,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038024902344,0.733542799949646,0.2106753289699554,0.9596907496452332,285.302734375,284.95001220703125,299.6630859375,289.068359375,298.19195556640625,297.293212890625,285.3011779785156,1.0,0.6219273805618286,0.2942574918270111,0.2942574918270111,1.0,1.0,-3.51308274269104,0.7557978630065918,2.757284879684448,-0.577730119228363,0.933712601661682,0.933712601661682,0.0,122.520751953125,109.0,47412.58984375,0.0,3209.7431640625,1.0,280.6575622558594,283.6833801269531,292.1128845214844,295.16522216796875,293.1499938964844,293.1499938964844,280.3500061035156,35314.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980855107307434,1.0,0.0,0.0,3.749509572982788,3.749534368515015,9.380850087836734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6883.89990234375,0.0,1641.450927734375,1895.4371337890625,0.0,4136.15185546875,0.9270991683006288,1.0,0.0,3.0,1.0,0.0
