time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138060,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.9990000128746032,0.5800743103027344,0.4856376349925995,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1586303710937,0.9402414560317992,0.4427599012851715,0.4201520085334778,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605224609375,0.8286886811256409,0.3050542771816253,0.2150390148162841,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.7963933348655701,0.2696765661239624,0.2577078342437744,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634216308594,0.7346552014350891,0.2100849598646164,0.9570565819740297,285.1579895019531,284.95001220703125,299.6728515625,289.09002685546875,298.18975830078125,297.2838439941406,285.15093994140625,1.0,0.6198362112045288,0.2944560945034027,0.2944560945034027,1.0,1.0,-3.5041422843933105,0.7539786100387573,2.750163555145264,-0.5760833621025085,0.933683693408966,0.933683693408966,0.0,121.1829071044922,109.0,48449.2421875,0.0,3180.946533203125,1.0,280.3985595703125,283.4971923828125,292.15216064453125,295.31884765625,293.1499938964844,293.1499938964844,280.3500061035156,35455.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879509210586548,1.0,0.0,0.0,3.759084939956665,3.759109973907471,9.42882479648688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6683.5927734375,0.0,1653.7584228515625,1895.4371337890625,0.0,4197.44384765625,0.9293155074119568,1.0,0.0,3.0,1.0,0.0
12138120,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.9990000128746032,0.5776910781860352,0.4800841510295868,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.9447843432426452,0.4433562755584717,0.4206552803516388,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.831282913684845,0.3046698868274688,0.2147289216518402,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.7993310689926147,0.2695206701755523,0.2575095593929291,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065979003906,0.7365202307701111,0.2094375789165496,0.9538973569869996,285.10528564453125,284.95001220703125,299.6825866699219,289.1111755371094,298.18756103515625,297.2743530273437,285.1033935546875,1.0,0.6168407797813416,0.2946546971797943,0.2946546971797943,1.0,1.0,-3.491075277328491,0.7510570883750916,2.740018129348755,-0.5739920735359192,0.934151530265808,0.934151530265808,0.0,119.21297454833984,97.0,48513.1796875,0.0,3139.02783203125,1.0,280.3573913574219,283.4400634765625,292.1466369628906,295.2693786621094,293.1499938964844,293.1499938964844,280.04998779296875,35571.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903753995895386,1.0,0.0,0.0,3.7660839557647705,3.766108989715576,9.463967671763384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7026.9140625,0.0,1662.886962890625,1895.4371337890625,0.0,4218.2373046875,0.9309906959533693,1.0,0.0,3.0,1.0,0.0
12138180,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.9990000128746032,0.5759831070899963,0.4725799858570099,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.9507552981376648,0.443902313709259,0.4211501479148865,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.8349898457527161,0.3042494058609009,0.2144124656915664,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8034201264381409,0.2693274915218353,0.2572875022888183,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.7393569946289062,0.2087823450565338,0.950678825378418,284.9554443359375,284.95001220703125,299.6922607421875,289.1318359375,298.1856994628906,297.2654724121094,284.9479675292969,1.0,0.6130912899971008,0.2948532998561859,0.2948532998561859,1.0,1.0,-3.474935293197632,0.747295081615448,2.727640390396118,-0.5715956091880798,0.9327211976051332,0.9327211976051332,0.0,116.6246337890625,97.0,49451.171875,0.0,3086.742919921875,1.0,280.09820556640625,283.2509765625,292.18603515625,295.4193115234375,293.1499938964844,293.1499938964844,280.04998779296875,35718.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967525601387024,1.0,0.0,0.0,3.770762205123901,3.770787477493286,9.487495731264062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6811.2509765625,0.0,1669.5447998046875,1895.4371337890625,0.0,4272.5556640625,0.9321088790893556,1.0,0.0,3.0,1.0,0.0
12138240,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9990000128746032,0.5748993158340454,0.463691234588623,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.957572877407074,0.4443669319152832,0.4214901626110077,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8394703269004822,0.3037625253200531,0.2140024453401565,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8082626461982727,0.2690732479095459,0.2569563388824463,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7428948283195496,0.2081033438444137,0.947141170501709,284.8992004394531,284.95001220703125,299.701904296875,289.1518859863281,298.1838073730469,297.25653076171875,284.89703369140625,1.0,0.6086702942848206,0.2950519025325775,0.2950519025325775,1.0,1.0,-3.455702781677246,0.7426841259002686,2.713018655776977,-0.5688877701759338,0.931779146194458,0.931779146194458,0.0,113.60050201416016,115.0,49426.2265625,0.0,3025.39404296875,1.0,280.05731201171875,283.1925048828125,292.17999267578125,295.3636779785156,293.1499938964844,293.1499938964844,279.75,35839.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99847012758255,1.0,0.0,0.0,3.772754669189453,3.772779941558838,9.497524615653674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7156.17333984375,0.0,1672.83740234375,1895.4371337890625,0.0,4287.08984375,0.9326626062393188,1.0,0.0,3.0,1.0,0.0
12138300,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7537841796875,0.9990000128746032,0.5738831758499146,0.4626027643680572,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542724609375,0.9587372541427612,0.4448273181915283,0.4219506680965423,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.756103515625,0.8396924734115601,0.3032810688018799,0.2136796563863754,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75689697265625,0.8086587190628052,0.2688244879245758,0.2567304968833923,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75897216796875,0.7427241206169128,0.207466647028923,0.9442271590232848,284.7537841796875,284.95001220703125,299.7115173339844,289.1713256835937,298.1824951171875,297.2481689453125,284.7472229003906,1.0,0.6081523895263672,0.2952505350112915,0.2952505350112915,1.0,1.0,-3.449518203735352,0.7416430711746216,2.7078750133514404,-0.5679395198822021,0.9290384650230408,0.9290384650230408,0.0,113.106201171875,115.0,50418.97265625,0.0,3008.656494140625,1.0,279.7980651855469,283.0093994140625,292.22479248046875,295.5129089355469,293.1499938964844,293.1499938964844,279.75,35989.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.772368669509888,3.772393703460693,9.495580570728634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6938.865234375,0.0,1673.541259765625,1895.4371337890625,0.0,4300.0,0.9326463341712952,1.0,0.0,3.0,1.0,0.0
12138360,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.9990000128746032,0.571749746799469,0.4668123424053192,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.9560038447380066,0.4452614784240722,0.4223765134811401,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142333984375,0.8368977904319763,0.3027769923210144,0.2133469879627227,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.8059629201889038,0.2685543596744537,0.2565075755119324,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71453857421875,0.7399473190307617,0.2068167179822921,0.941483736038208,284.7140197753906,284.95001220703125,299.7210693359375,289.1900939941406,298.1807861328125,297.2393493652344,284.7134704589844,1.0,0.6092953681945801,0.2957455813884735,0.2957455813884735,1.0,1.0,-3.451499462127685,0.7436904311180115,2.7078092098236084,-0.5667526125907898,0.9270215034484864,0.9270215034484864,0.0,114.31859588623048,118.0,50578.5703125,0.0,3020.2353515625,1.0,279.75732421875,282.96612548828125,292.233642578125,295.4755859375,293.1499938964844,293.1499938964844,279.45001220703125,36103.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7694852352142334,3.769510507583618,9.481070151196036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7312.32177734375,0.0,1671.008056640625,1895.4371337890625,0.0,4300.0,0.932103395462036,1.0,0.0,3.0,1.0,0.0
12138420,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5802307128906,0.9990000128746032,0.5686536431312561,0.4698982834815979,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.58074951171875,0.9541330933570862,0.4456895589828491,0.4228572845458984,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58251953125,0.8348056674003601,0.3022692799568176,0.2130452245473861,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.583251953125,0.8039370179176331,0.2682754397392273,0.2563088238239288,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5852966308594,0.737770140171051,0.2061396390199661,0.938776671886444,284.58026123046875,284.95001220703125,299.7305908203125,289.2081298828125,298.1790466308594,297.2308959960937,284.5740661621094,1.0,0.6096794605255127,0.2962406277656555,0.2962406277656555,1.0,1.0,-3.4520437717437744,0.7453958988189697,2.7066478729248047,-0.5651515126228333,0.9232528805732728,0.9232528805732728,0.0,115.19646453857422,118.0,51628.83984375,0.0,3026.604736328125,1.0,279.49822998046875,282.7926025390625,292.292236328125,295.64752197265625,293.1499938964844,293.1499938964844,279.45001220703125,36245.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.764451742172241,3.764477014541626,9.455767440158523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7101.08349609375,0.0,1666.159912109375,1895.4371337890625,0.0,4300.0,0.9310357570648192,1.0,0.0,3.0,1.0,0.0
12138480,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422668457031,0.9990000128746032,0.5650200843811035,0.4732604920864105,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5423278808594,0.9519715905189514,0.4460648894309997,0.4232315421104431,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5425109863281,0.8325077295303345,0.3017192780971527,0.2126808166503906,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5426025390625,0.8016884922981262,0.2679569125175476,0.2560397088527679,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5428466796875,0.7353905439376831,0.2053985893726349,0.9356881976127625,284.5422668457031,284.95001220703125,299.74005126953125,289.22540283203125,298.17724609375,297.22216796875,284.5416564941406,1.0,0.6102043986320496,0.2967357039451599,0.2967357039451599,1.0,1.0,-3.452057123184204,0.7469618916511536,2.705095291137696,-0.5635887384414673,0.9201120138168336,0.9201120138168336,0.0,116.13742065429688,121.0,51751.70703125,0.0,3032.167236328125,1.0,279.45733642578125,282.7515563964844,292.3086853027344,295.62213134765625,293.1499938964844,293.1499938964844,279.1499938964844,36358.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.756839036941528,3.756864070892334,9.41756070460542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7483.095703125,0.0,1658.072265625,1895.4371337890625,0.0,4300.0,0.9294314980506896,1.0,0.0,3.0,1.0,0.0
12138540,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4097595214844,0.9990000128746032,0.5609867572784424,0.4768366515636444,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4103088378906,0.9496944546699524,0.4464240968227386,0.4236570000648498,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4120788574219,0.8301586508750916,0.3011638522148132,0.2123499363660812,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.41278076171875,0.7993661761283875,0.2676300704479217,0.2558003962039947,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4148254394531,0.7329295873641968,0.2046248912811279,0.9325804710388184,284.40985107421875,284.95001220703125,299.7494812011719,289.24188232421875,298.1757202148437,297.21392822265625,284.40380859375,1.0,0.610836386680603,0.2972307503223419,0.2972307503223419,1.0,1.0,-3.4525339603424072,0.7486554384231567,2.70387864112854,-0.5620757937431335,0.9152178764343262,0.9152178764343262,0.0,117.1588897705078,121.0,52770.96875,0.0,3039.24609375,1.0,279.1985778808594,282.58087158203125,292.3692626953125,295.7969970703125,293.1499938964844,293.1499938964844,279.1499938964844,36505.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7469522953033447,3.7469773292541504,9.368058613290486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7264.91748046875,0.0,1647.6114501953125,1895.4371337890625,0.0,4300.0,0.9272788763046264,1.0,0.0,3.0,1.0,0.0
12138600,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3743591308594,0.9990000128746032,0.5565535426139832,0.4809314310550689,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3744201660156,0.946946918964386,0.4467278718948364,0.4239741861820221,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.37457275390625,0.8274835348129272,0.3005675673484802,0.2119595259428024,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3746337890625,0.7966986298561096,0.2672646045684814,0.2554956674575805,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37481689453125,0.7301604151725769,0.2037890553474426,0.929106831550598,284.3743896484375,284.95001220703125,299.7588806152344,289.25750732421875,298.174072265625,297.2054748535156,284.3739624023437,1.0,0.6115286350250244,0.2977258265018463,0.2977258265018463,1.0,1.0,-3.452889204025269,0.7503161430358887,2.70257306098938,-0.5605475306510925,0.9109828472137452,0.9109828472137452,0.0,118.33232879638672,124.0,52875.30078125,0.0,3046.948486328125,1.0,279.157470703125,282.54302978515625,292.3855895996094,295.7713623046875,293.1499938964844,293.1499938964844,278.8500061035156,36622.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7343809604644775,3.734405994415283,9.305303478868154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7653.25634765625,0.0,1633.8546142578125,1895.4371337890625,0.0,4300.0,0.9245697855949402,1.0,0.0,3.0,1.0,0.0
12138660,296.8335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2452392578125,0.9990000128746032,0.5518173575401306,0.4851197898387909,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2458190917969,0.9441742897033693,0.4470162391662597,0.4243400394916534,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.24755859375,0.8248254060745239,0.2999691367149353,0.2116028666496276,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.24822998046875,0.7940367460250854,0.2668923437595367,0.2552201151847839,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2502746582031,0.7273668646812439,0.2029241174459457,0.9256166219711304,284.2453918457031,284.95001220703125,299.7681884765625,289.2721862792969,298.17266845703125,297.19757080078125,284.2395324707031,1.0,0.6122843623161316,0.2979646027088165,0.2979646027088165,1.0,1.0,-3.4535272121429443,0.7512977719306946,2.7022294998168945,-0.5598103404045105,0.9050261378288268,0.9050261378288268,0.0,119.55037689208984,124.0,53899.89453125,0.0,3055.559326171875,1.0,278.8992004394531,282.37860107421875,292.4444580078125,295.9444885253906,293.1499938964844,293.1499938964844,278.8500061035156,36776.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7194087505340576,3.7194337844848633,9.230838031726308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7432.19482421875,0.0,1617.6890869140625,1895.4371337890625,0.0,4300.0,0.9212850332260132,1.0,0.0,3.0,1.0,0.0
12138720,296.8023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.21209716796875,0.9990000128746032,0.5467551350593567,0.4897127747535705,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2121276855469,0.9410207271575928,0.4472507834434509,0.4245982468128204,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2122497558594,0.8219060301780701,0.2993333041667938,0.2111888378858566,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2123107910156,0.7911104559898376,0.2664834856986999,0.254880279302597,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.21246337890625,0.7243167757987976,0.202001467347145,0.9217762351036072,284.21209716796875,284.95001220703125,299.7774963378906,289.28594970703125,298.17120361328125,297.1894226074219,284.2118835449219,1.0,0.6130641102790833,0.2982033789157867,0.2982033789157867,1.0,1.0,-3.453901767730713,0.7521553635597229,2.7017464637756348,-0.5590981841087341,0.8997312784194946,0.8997312784194946,0.0,120.88875579833984,127.0,53994.5546875,0.0,3064.289306640625,1.0,278.8576965332031,282.3451538085937,292.4595947265625,295.9181213378906,293.1499938964844,293.1499938964844,278.54998779296875,36901.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.701574087142944,3.701598882675171,9.142526096184156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7826.44921875,0.0,1598.1453857421875,1895.4371337890625,0.0,4300.0,0.9174092411994934,1.0,0.0,3.0,1.0,0.0
12138780,296.7729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.083984375,0.9958277344703674,0.5416593551635742,0.4898509979248047,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0846252441406,0.9349340200424194,0.4474586546421051,0.4249514639377594,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0865173339844,0.8169251680374146,0.2986843287944793,0.2108431756496429,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0872497558594,0.7860407829284668,0.2660561203956604,0.2546155452728271,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0894775390625,0.7194223999977112,0.2010422646999359,0.918148934841156,284.08416748046875,284.95001220703125,299.7867431640625,289.2987060546875,298.1697998046875,297.1817932128906,284.07763671875,1.0,0.613540768623352,0.2984421849250793,0.2984421849250793,1.0,1.0,-3.448523998260498,0.7514219284057617,2.6971020698547363,-0.5576139092445374,0.8927178382873535,0.8927178382873535,0.0,123.30523681640624,127.0,54987.09765625,0.0,3066.16259765625,1.0,278.6001281738281,282.1869506835937,292.5166320800781,296.090087890625,293.1499938964844,293.1499938964844,278.54998779296875,37065.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.681145668029785,3.6811702251434326,9.04189107586717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7602.072265625,0.0,1576.1396484375,1895.4371337890625,0.0,4300.0,0.9129161834716796,1.0,0.0,3.0,1.0,0.0
12138840,296.7538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.04217529296875,0.9875089526176452,0.5373919010162354,0.4857407510280609,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0422668457031,0.9265568852424622,0.4475686848163605,0.425203263759613,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.04254150390625,0.8102132081985474,0.2979577779769897,0.2104458957910537,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.04266357421875,0.7793585658073425,0.2655569612979889,0.2542959749698639,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0429992675781,0.7129395604133606,0.2000180184841156,0.914278209209442,284.04217529296875,284.95001220703125,299.7959289550781,289.3103942871094,298.16845703125,297.1739501953125,284.0411682128906,1.0,0.6134415864944458,0.2986809611320495,0.2986809611320495,1.0,1.0,-3.435575723648072,0.7486097812652588,2.6869659423828125,-0.5554739236831665,0.8862041234970093,0.8862041234970093,0.0,126.51478576660156,130.0,54907.8984375,0.0,3056.1220703125,1.0,278.5579833984375,282.1480407714844,292.52880859375,296.0546569824219,293.1499938964844,293.1499938964844,278.8500061035156,37211.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657357454299927,3.657381772994995,8.925408678805979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7073.255859375,0.0,1550.450927734375,1895.4371337890625,0.0,4300.0,0.9077336192131042,1.0,0.0,3.0,1.0,0.0
12138900,296.7506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1682434082031,0.9810726046562196,0.534558892250061,0.4826423525810241,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1676330566406,0.9209179282188416,0.4481328427791595,0.4255809187889099,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1656188964844,0.8053033947944641,0.2976024746894836,0.2101200819015503,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1648864746094,0.7747097015380859,0.2653414011001587,0.2540344297885895,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1625366210937,0.7079418301582336,0.1992478519678115,0.910632312297821,284.1680908203125,284.95001220703125,299.8050537109375,289.32098388671875,298.1700439453125,297.1706848144531,284.1748352050781,1.0,0.6132441759109497,0.2989197671413421,0.2989197671413421,1.0,1.0,-3.4251022338867188,0.7464812397956848,2.6786208152771,-0.5537353157997131,0.8821999430656433,0.8821999430656433,0.0,128.814208984375,130.0,53637.5234375,0.0,3046.14404296875,1.0,278.8012390136719,282.3100891113281,292.46490478515625,295.8319396972656,293.1499938964844,293.1499938964844,278.8500061035156,37193.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.634518384933472,3.634542465209961,8.814283205538231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7228.67041015625,0.0,1524.90673828125,1895.4371337890625,0.0,4300.0,0.9026846885681152,1.0,0.0,3.0,1.0,0.0
12138960,296.7567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.218994140625,0.9772397875785828,0.5326306819915771,0.4806572794914245,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2188415527344,0.918450117111206,0.4491572678089142,0.4264253675937652,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2183532714844,0.802789568901062,0.2976410090923309,0.2100758999586105,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2181701660156,0.7724049091339111,0.2654468417167663,0.2540634274482727,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.21759033203125,0.7050761580467224,0.1988007426261901,0.9082581400871276,284.2189636230469,284.95001220703125,299.81414794921875,289.3304443359375,298.1745300292969,297.17218017578125,284.220703125,1.0,0.6132345199584961,0.2992875277996063,0.2992875277996063,1.0,1.0,-3.4197797775268555,0.7461474537849426,2.6736323833465576,-0.5521531105041504,0.8778725862503052,0.8778725862503052,0.0,130.09567260742188,133.0,53342.84765625,0.0,3041.7490234375,1.0,278.8421325683594,282.3661499023437,292.4452514648437,295.8283996582031,293.1499938964844,293.1499938964844,279.1499938964844,37160.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.613274097442627,3.613297939300537,8.71154327342083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6850.4345703125,0.0,1501.2879638671875,1895.4371337890625,0.0,4300.0,0.8978987336158752,1.0,0.0,3.0,1.0,0.0
12139020,296.767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.36529541015625,0.9745485186576844,0.5311723351478577,0.4791265726089477,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3646545410156,0.9173389077186584,0.4504770040512085,0.4275258779525757,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3624572753906,0.8013760447502136,0.2979372143745422,0.2101980894804,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.36163330078125,0.771138608455658,0.265774667263031,0.2542817294597626,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3589782714844,0.7032791972160339,0.1985956877470016,0.9068884253501892,284.3651428222656,284.95001220703125,299.8231811523437,289.3387145996094,298.1806640625,297.1763000488281,284.3725891113281,1.0,0.6134333610534668,0.2996552884578705,0.2996552884578705,1.0,1.0,-3.4175729751586914,0.7466960549354553,2.6708767414093018,-0.550849437713623,0.8753983974456787,0.8753983974456787,0.0,130.9652099609375,133.0,52237.95703125,0.0,3041.89990234375,1.0,279.0975646972656,282.55108642578125,292.3900756835937,295.6460266113281,293.1499938964844,293.1499938964844,279.1499938964844,37059.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.593558549880981,3.5935821533203125,8.616734703537077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7034.83935546875,0.0,1479.08349609375,1895.4371337890625,0.0,4300.0,0.8934787511825562,1.0,0.0,3.0,1.0,0.0
12139080,296.780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42303466796875,0.9729840755462646,0.5300437211990356,0.4780604243278503,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4228515625,0.9174930453300476,0.4520497322082519,0.4289421439170837,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4222717285156,0.8010073900222778,0.2984583377838135,0.210519254207611,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4220275878906,0.7708491683006287,0.2663045823574066,0.254728227853775,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4213562011719,0.7025006413459778,0.198615476489067,0.9066472053527832,284.4229736328125,284.95001220703125,299.8321838378906,289.34576416015625,298.18817138671875,297.18280029296875,284.42510986328125,1.0,0.6139248609542847,0.300023078918457,0.300023078918457,1.0,1.0,-3.4188787937164307,0.7482141852378845,2.6706647872924805,-0.5498980283737183,0.8725044131278992,0.8725044131278992,0.0,131.47280883789062,136.0,52056.59375,0.0,3047.7705078125,1.0,279.1412658691406,282.615234375,292.3819885253906,295.6703186035156,293.1499938964844,293.1499938964844,279.45001220703125,36971.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.576249599456787,3.576272964477539,8.533927484677406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6690.7216796875,0.0,1459.7744140625,1895.4371337890625,0.0,4300.0,0.8895276784896851,1.0,0.0,3.0,1.0,0.0
12139140,296.7946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5709533691406,0.9714785814285278,0.5290881395339966,0.4770857393741607,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5703430175781,0.917752742767334,0.4537660777568817,0.4304654896259308,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5680847167969,0.8007552027702332,0.2991078495979309,0.2109174281358719,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672607421875,0.7706825137138367,0.2669575214385986,0.255280464887619,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5645751953125,0.7019166946411133,0.198779359459877,0.9070606231689452,284.57080078125,284.95001220703125,299.84112548828125,289.3515014648437,298.1961975097656,297.190185546875,284.5785217285156,1.0,0.6146451234817505,0.3003908395767212,0.3003908395767212,1.0,1.0,-3.421741485595703,0.7501630187034607,2.6715784072875977,-0.5490924119949341,0.8714195489883423,0.8714195489883423,0.0,132.0181884765625,136.0,51049.19140625,0.0,3057.34423828125,1.0,279.3965148925781,282.8020935058594,292.3373718261719,295.5087280273437,293.1499938964844,293.1499938964844,279.45001220703125,36828.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979133605957032,1.0,0.0,0.0,3.5611584186553955,3.5611817836761475,8.462055802738178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6878.52783203125,0.0,1442.602294921875,1895.4371337890625,0.0,4282.3828125,0.8861055970191956,1.0,0.0,3.0,1.0,0.0
12139200,296.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.62994384765625,0.9704558849334716,0.5283134579658508,0.4763903021812439,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.9185342788696288,0.4556351602077484,0.4321985244750976,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6291809082031,0.8009487390518188,0.2998940646648407,0.2114476412534713,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62896728515625,0.7709352970123291,0.2677392661571502,0.2559911906719208,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6282653808594,0.7017956972122192,0.1990879774093628,0.9082569479942322,284.6299133300781,284.95001220703125,299.8500061035156,289.3558959960937,298.2049255371094,297.1987609863281,284.6321105957031,1.0,0.6156371831893921,0.3007586002349853,0.3007586002349853,1.0,1.0,-3.426952362060547,0.7527635097503662,2.6741888523101807,-0.5485233068466187,0.8699186444282532,0.8699186444282532,0.0,132.46621704101562,139.0,50931.60546875,0.0,3071.626220703125,1.0,279.44097900390625,282.8659362792969,292.3432006835937,295.5509948730469,293.1499938964844,293.1499938964844,279.75,36707.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964113235473632,1.0,0.0,0.0,3.5490164756774902,3.549039602279663,8.404450682064635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6556.06640625,0.0,1428.839599609375,1895.4371337890625,0.0,4269.6630859375,0.8832797408103943,1.0,0.0,3.0,1.0,0.0
12139260,296.81268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77117919921875,0.9660421013832092,0.5264491438865662,0.4751765131950378,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7706604003906,0.9155505895614624,0.4563544392585754,0.4334062039852142,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686462402344,0.7980404496192932,0.2995122671127319,0.2115895003080368,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76788330078125,0.7682104706764221,0.2673316597938537,0.2561790943145752,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.6986647248268127,0.198191225528717,0.9070380926132202,284.77105712890625,284.95001220703125,299.8588562011719,289.3594665527344,298.2060546875,297.1955261230469,284.7778015136719,1.0,0.6164038181304932,0.3010207116603851,0.3010207116603851,1.0,1.0,-3.425619125366211,0.7532305121421814,2.672388792037964,-0.5473742485046387,0.8701098561286926,0.8701098561286926,0.0,134.34036254882812,139.0,49889.734375,0.0,3079.56787109375,1.0,279.69580078125,283.0453796386719,292.31414794921875,295.4063415527344,293.1499938964844,293.1499938964844,279.75,36544.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902116656303406,1.0,0.0,0.0,3.5394303798675537,3.5394535064697266,8.3591100974445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6738.435546875,0.0,1417.5462646484375,1895.4371337890625,0.0,4216.83544921875,0.8810626864433289,1.0,0.0,3.0,1.0,0.0
12139320,296.8201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.9609103798866272,0.5250496864318848,0.4739141762256622,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.9118963479995728,0.4574656188488006,0.4344341158866882,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168640136719,0.7944831848144531,0.2995166778564453,0.2115755081176757,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167419433594,0.7648274302482605,0.2672728598117828,0.2561096549034118,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6947460770606995,0.1976212263107299,0.9044309854507446,284.8172912597656,284.95001220703125,299.86773681640625,289.3627319335937,298.2098388671875,297.1960754394531,284.81854248046875,1.0,0.6169388890266418,0.3012828230857849,0.3012828230857849,1.0,1.0,-3.421203851699829,0.7528339624404907,2.668370008468628,-0.5461676120758057,0.8697296977043152,0.8697296977043152,0.0,136.4504852294922,142.0,49675.7578125,0.0,3081.9912109375,1.0,279.74078369140625,283.0979919433594,292.3310852050781,295.4582824707031,293.1499938964844,293.1499938964844,280.04998779296875,36418.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874874353408812,1.0,0.0,0.0,3.5327420234680176,3.5327651500701904,8.327548357556225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6421.8095703125,0.0,1409.618408203125,1895.4371337890625,0.0,4193.4599609375,0.8794437646865845,1.0,0.0,3.0,1.0,0.0
12139380,296.8300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.9569498896598816,0.5239213705062866,0.4727918207645416,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9096484184265136,0.4588306844234466,0.4356262385845184,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7920864224433899,0.2997838854789734,0.2116984575986862,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7625572681427002,0.2674667537212372,0.2562183141708374,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.6919528841972351,0.1973050087690353,0.902684450149536,284.9514465332031,284.95001220703125,299.8766174316406,289.3656921386719,298.2151794433594,297.1990661621094,284.95831298828125,1.0,0.6175150275230408,0.3015449643135071,0.3015449643135071,1.0,1.0,-3.419013023376465,0.7530542016029358,2.665958881378174,-0.5452105402946472,0.8710442185401917,0.8710442185401917,0.0,138.04296875,142.0,48646.3359375,0.0,3086.374755859375,1.0,279.9953918457031,283.2710876464844,292.3075561523437,295.3191223144531,293.1499938964844,293.1499938964844,280.04998779296875,36255.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803391695022584,1.0,0.0,0.0,3.5285449028015137,3.5285680294036865,8.307773100568738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6598.42431640625,0.0,1404.046630859375,1895.4371337890625,0.0,4131.67138671875,0.8784258365631104,1.0,0.0,3.0,1.0,0.0
12139440,296.8416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9543803930282592,0.5230391621589661,0.4719989597797394,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9088253974914552,0.4604242444038391,0.4370951652526855,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7909111380577087,0.3002794086933136,0.2120167911052703,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7614347338676453,0.2678823471069336,0.2565701305866241,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6903469562530518,0.1972177177667617,0.9020596742630004,284.9999694824219,284.95001220703125,299.885498046875,289.36834716796875,298.221923828125,297.20440673828125,285.0014038085937,1.0,0.6182653307914734,0.3018070757389068,0.3018070757389068,1.0,1.0,-3.420081615447998,0.7541786432266235,2.665903091430664,-0.5445832014083862,0.8719038963317871,0.8719038963317871,0.0,139.11624145507812,145.0,48514.85546875,0.0,3095.037109375,1.0,280.0406494140625,283.3241882324219,292.32916259765625,295.3788146972656,293.1499938964844,293.1499938964844,280.3500061035156,36123.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771170616149902,1.0,0.0,0.0,3.5274314880371094,3.527454376220703,8.302530432047206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6299.5244140625,0.0,1401.923828125,1895.4371337890625,0.0,4103.61328125,0.8780430555343628,1.0,0.0,3.0,1.0,0.0
12139500,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13555908203125,0.9520974159240724,0.5222876667976379,0.4712430238723755,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351318359375,0.9083427786827089,0.4621448218822479,0.4386476874351501,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.133056640625,0.7900594472885132,0.3009052276611328,0.2124111652374267,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322937011719,0.760637640953064,0.2684324085712433,0.2570380568504333,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12969970703125,0.6891245245933533,0.1972757428884506,0.9020823240280152,285.1354675292969,284.95001220703125,299.8943786621094,289.3707275390625,298.229248046875,297.2105712890625,285.1424255371094,1.0,0.6191568374633789,0.3020691871643066,0.3020691871643066,1.0,1.0,-3.4225940704345703,0.7557042837142944,2.666889905929565,-0.5440936088562012,0.8744598627090454,0.8744598627090454,0.0,140.09188842773438,145.0,47556.24609375,0.0,3106.38232421875,1.0,280.2952880859375,283.49688720703125,292.3092041015625,295.2489013671875,293.1499938964844,293.1499938964844,280.3500061035156,35955.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698519706726074,1.0,0.0,0.0,3.5289132595062256,3.52893614768982,8.309506824843993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6478.30615234375,0.0,1402.257080078125,1895.4371337890625,0.0,4039.90478515625,0.878283679485321,1.0,0.0,3.0,1.0,0.0
12139560,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1847839355469,0.9504844546318054,0.5216981768608093,0.470730572938919,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846923828125,0.9084853529930116,0.4640080630779266,0.4403926134109497,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.7897673845291138,0.3016693890094757,0.2129348665475845,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841125488281,0.7603641748428345,0.2691183686256408,0.2576682269573211,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18359375,0.688468337059021,0.1974779516458511,0.9028649926185608,285.18475341796875,284.95001220703125,299.9032897949219,289.3728332519531,298.2372436523437,297.21795654296875,285.18621826171875,1.0,0.6202513575553894,0.302351176738739,0.302351176738739,1.0,1.0,-3.427342653274536,0.7579111456871033,2.669431447982788,-0.5437727570533752,0.876558780670166,0.876558780670166,0.0,140.87255859375,148.0,47483.75,0.0,3121.647705078125,1.0,280.3407897949219,283.54913330078125,292.33367919921875,295.3157653808594,293.1499938964844,293.1499938964844,280.6499938964844,35820.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966823935508728,1.0,0.0,0.0,3.533480405807495,3.533503293991089,8.331029448527261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6192.78662109375,0.0,1406.0556640625,1895.4371337890625,0.0,4013.17626953125,0.879164457321167,1.0,0.0,3.0,1.0,0.0
12139620,296.8800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32000732421875,0.948719322681427,0.5211871266365051,0.470205545425415,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.9085171222686768,0.4659413397312164,0.4421637952327728,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3175354003906,0.7894114255905151,0.3025050163269043,0.2134900540113449,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168029785156,0.7600499987602234,0.2698786556720733,0.2583551108837127,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.314208984375,0.687818169593811,0.1977631449699401,0.9040096998214722,285.3199157714844,284.95001220703125,299.91217041015625,289.3746032714844,298.245361328125,297.2254638671875,285.32684326171875,1.0,0.621485710144043,0.3026331663131714,0.3026331663131714,1.0,1.0,-3.4327878952026367,0.7603173851966858,2.6724703311920166,-0.543512225151062,0.8803414106369019,0.8803414106369019,0.0,141.74818420410156,148.0,46569.74609375,0.0,3139.08642578125,1.0,280.5955505371094,283.7202453613281,292.31494140625,295.1914367675781,293.1499938964844,293.1499938964844,280.6499938964844,35654.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598433375358582,1.0,0.0,0.0,3.540589570999145,3.54061245918274,8.364585823983361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6372.15673828125,0.0,1412.3094482421875,1895.4371337890625,0.0,3951.189453125,0.8806598782539368,1.0,0.0,3.0,1.0,0.0
12139680,296.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3682861328125,0.94736248254776,0.5208022594451904,0.4698892533779144,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3681945800781,0.908904492855072,0.4679772853851318,0.4440874755382538,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3677978515625,0.7893795371055603,0.3034388124942779,0.2141440659761428,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3676452636719,0.7600342631340027,0.2707316875457763,0.2591608166694641,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3671569824219,0.6874959468841553,0.1981458961963653,0.905694305896759,285.3682556152344,284.95001220703125,299.92108154296875,289.3761291503906,298.2538757324219,297.2336730957031,285.36968994140625,1.0,0.6229055523872375,0.3029151558876037,0.3029151558876037,1.0,1.0,-3.4399142265319824,0.7631937265396118,2.676720380783081,-0.5434242486953735,0.8836553692817688,0.8836553692817688,0.0,142.53964233398438,151.0,46539.84765625,0.0,3159.90625,1.0,280.6407775878906,283.7702941894531,292.3402404785156,295.2621459960937,293.1499938964844,293.1499938964844,280.95001220703125,35523.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572057127952576,1.0,0.0,0.0,3.550658702850342,3.5506815910339355,8.412230272369925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6095.76318359375,0.0,1421.963134765625,1895.4371337890625,0.0,3927.638671875,0.8827733397483826,1.0,0.0,3.0,1.0,0.0
12139740,296.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057678222656,0.9457006454467772,0.5204770565032959,0.4695355296134949,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054016113281,0.9090290665626526,0.4700589179992676,0.4460072815418243,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50323486328125,0.7891506552696228,0.3044196367263794,0.2148077636957168,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5024719238281,0.7598485946655273,0.2716303169727325,0.2599906921386719,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4997863769531,0.6870380640029907,0.1985787600278854,0.9075713753700256,285.5057067871094,284.95001220703125,299.92999267578125,289.3773498535156,298.2622985839844,297.2416687011719,285.5128173828125,1.0,0.6244396567344666,0.3031971454620361,0.3031971454620361,1.0,1.0,-3.447317361831665,0.7661495208740234,2.6811678409576416,-0.5433605313301086,0.8886945843696594,0.8886945843696594,0.0,143.48663330078125,151.0,45709.44921875,0.0,3182.353759765625,1.0,280.8960876464844,283.94317626953125,292.32086181640625,295.1408996582031,293.1499938964844,293.1499938964844,280.95001220703125,35364.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505411982536316,1.0,0.0,0.0,3.563138008117676,3.5631611347198486,8.471466230730584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6279.25146484375,0.0,1434.0174560546875,1895.4371337890625,0.0,3867.836669921875,0.8854749202728271,1.0,0.0,3.0,1.0,0.0
12139800,296.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55517578125,0.944416046142578,0.5202824473381042,0.4693890810012817,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5551147460937,0.909467875957489,0.4722380340099334,0.4480697512626648,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5547180175781,0.7892054915428162,0.3054915368556976,0.2155615985393524,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545654296875,0.7599175572395325,0.2726088464260101,0.2609223127365112,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5540771484375,0.6868529915809631,0.1990912854671478,0.9098839163780212,285.55517578125,284.95001220703125,299.9388732910156,289.3782958984375,298.27105712890625,297.2502746582031,285.5565185546875,1.0,0.626136839389801,0.3034791350364685,0.3034791350364685,1.0,1.0,-3.456188678741455,0.769517183303833,2.686671495437622,-0.5434502363204956,0.8932676315307617,0.8932676315307617,0.0,144.36102294921875,154.0,45744.03515625,0.0,3207.83544921875,1.0,280.9410095214844,283.9932861328125,292.346923828125,295.2171936035156,293.1499938964844,293.1499938964844,281.25,35238.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484121799468994,1.0,0.0,0.0,3.5784695148468018,3.5784926414489746,8.544524803255626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6012.41650390625,0.0,1449.4503173828125,1895.4371337890625,0.0,3848.646728515625,0.8887723088264465,1.0,0.0,3.0,1.0,0.0
12139860,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69659423828125,0.9428252577781676,0.5201502442359924,0.4692050218582153,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962585449219,0.9096367955207824,0.4744601249694824,0.4501218497753143,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69415283203125,0.7890558242797852,0.306607037782669,0.216320052742958,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6933898925781,0.7598045468330383,0.2736248075962066,0.2618667483329773,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6907043457031,0.6865118741989136,0.1996419876813888,0.91231769323349,285.6965637207031,284.95001220703125,299.9477844238281,289.37896728515625,298.2796630859375,297.2585754394531,285.70361328125,1.0,0.6279281973838806,0.3036120235919952,0.3036120235919952,1.0,1.0,-3.4651949405670166,0.7724823951721191,2.692712545394897,-0.5439929962158203,0.8996222019195557,0.8996222019195557,0.0,145.38967895507812,154.0,45011.70703125,0.0,3234.666259765625,1.0,281.19696044921875,284.1697998046875,292.3275451660156,295.1015930175781,293.1499938964844,293.1499938964844,281.25,35087.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942275047302246,1.0,0.0,0.0,3.596055269241333,3.596078634262085,8.628712748759426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6202.51806640625,0.0,1467.2470703125,1895.4371337890625,0.0,3793.11083984375,0.8926258087158203,1.0,0.0,3.0,1.0,0.0
