time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12139920,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7443542480469,0.941624104976654,0.5201336741447449,0.46922767162323,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442932128906,0.910125732421875,0.4767681658267975,0.4523138701915741,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.7891915440559387,0.3078043460845947,0.2171663641929626,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438049316406,0.7599440813064575,0.2747097015380859,0.2629061341285705,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74334716796875,0.6864349246025085,0.2002598792314529,0.9151398539543152,285.7443542480469,284.95001220703125,299.9566650390625,289.3793640136719,298.2885437011719,297.2673645019531,285.74560546875,1.0,0.6298661231994629,0.3037449419498443,0.3037449419498443,1.0,1.0,-3.47558069229126,0.7758026719093323,2.699777841567993,-0.5447110533714294,0.9054401516914368,0.9054401516914368,0.0,146.33790588378906,157.0,45067.31640625,0.0,3264.354248046875,1.0,281.24127197265625,284.21728515625,292.3539428710937,295.1814270019531,293.1499938964844,293.1499938964844,280.95001220703125,34974.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407925605773926,1.0,0.0,0.0,3.616198539733887,3.616221904754639,8.725650673113705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6642.205078125,0.0,1488.2818603515625,1895.4371337890625,0.0,3779.64892578125,0.8970170021057129,1.0,0.0,3.0,1.0,0.0
12139980,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6185607910156,0.9394112825393676,0.5193262696266174,0.4689650535583496,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.61883544921875,0.9097409248352052,0.4785768091678619,0.4543334543704986,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6208190917969,0.7886219620704651,0.308625727891922,0.2179265916347503,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6215209960937,0.7594519853591919,0.275501012802124,0.2638620138168335,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6240539550781,0.6857573390007019,0.200657770037651,0.9177313446998596,285.6185607910156,284.95001220703125,299.9655456542969,289.3794860839844,298.294189453125,297.2711486816406,285.6120300292969,1.0,0.6318074464797974,0.3038778603076935,0.3038778603076935,1.0,1.0,-3.484685182571411,0.7787631750106812,2.7059221267700195,-0.5452277660369873,0.9086916446685792,0.9086916446685792,0.0,147.6830596923828,157.0,46083.73046875,0.0,3293.56298828125,1.0,280.9991455078125,284.0479431152344,292.4323425292969,295.4216003417969,293.1499938964844,293.1499938964844,280.95001220703125,35015.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950206220149994,1.0,0.0,0.0,3.634837865829468,3.634861469268799,8.815833325570566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6496.62158203125,0.0,1509.031494140625,1895.4371337890625,0.0,3864.81982421875,0.9011657238006592,1.0,0.0,3.0,1.0,0.0
12140040,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711364746094,0.9349812269210817,0.517840564250946,0.4679421484470367,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711975097656,0.907479465007782,0.4798835813999176,0.4558265209197998,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716247558594,0.7864736318588257,0.3090490400791168,0.2183909565210342,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57177734375,0.7575462460517883,0.2759565412998199,0.2645014524459839,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5722961425781,0.6836739778518677,0.2007661759853363,0.9191497564315796,285.5711364746094,284.95001220703125,299.97442626953125,289.3793640136719,298.2966613769531,297.26971435546875,285.5697631835937,1.0,0.6335012316703796,0.3040107786655426,0.3040107786655426,1.0,1.0,-3.4891703128814697,0.7804376482963562,2.7087326049804688,-0.5452766418457031,0.912318468093872,0.912318468093872,0.0,149.79080200195312,160.0,46296.8515625,0.0,3316.606689453125,1.0,280.9579467773437,283.9920959472656,292.4366149902344,295.4140930175781,293.1499938964844,293.1499938964844,280.6499938964844,35069.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565938115119934,1.0,0.0,0.0,3.651601552963257,3.651625394821167,8.897336556401569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6827.892578125,0.0,1527.986572265625,1895.4371337890625,0.0,3922.165283203125,0.9049808382987976,1.0,0.0,3.0,1.0,0.0
12140100,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276123046875,0.9297510981559752,0.5159898996353149,0.466604083776474,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278564453125,0.9045907258987428,0.4808714985847473,0.4570349156856537,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.429931640625,0.7837270498275757,0.3092182874679565,0.2186873853206634,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306335449219,0.7550989985466003,0.276181012392044,0.2649376690387726,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332580566406,0.681002676486969,0.2006595879793167,0.9196767807006836,285.4276123046875,284.95001220703125,299.9833068847656,289.3789367675781,298.29742431640625,297.2655639648437,285.4208679199219,1.0,0.6349487900733948,0.3041436672210693,0.3041436672210693,1.0,1.0,-3.490854263305664,0.7813337445259094,2.7095205783843994,-0.5450682044029236,0.9140971302986144,0.9140971302986144,0.0,152.15736389160156,160.0,47340.37890625,0.0,3334.656982421875,1.0,280.70098876953125,283.80596923828125,292.466064453125,295.57080078125,293.1499938964844,293.1499938964844,280.6499938964844,35175.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966930627822876,1.0,0.0,0.0,3.6666934490203857,3.666717529296875,8.971034048954607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6639.642578125,0.0,1545.622802734375,1895.4371337890625,0.0,4014.119873046875,0.9084005951881408,1.0,0.0,3.0,1.0,0.0
12140160,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3769836425781,0.9236999750137328,0.5138878226280212,0.4648774862289428,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37701416015625,0.9011096358299256,0.4816029667854309,0.4579039514064789,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.37750244140625,0.7803618907928467,0.3091799914836883,0.2187863737344741,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3776550292969,0.7520982623100281,0.2762046158313751,0.2651350200176239,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37823486328125,0.6777212619781494,0.2003543078899383,0.9191688895225524,285.376953125,284.95001220703125,299.9921569824219,289.3782653808594,298.2968444824219,297.2591247558594,285.3753356933594,1.0,0.6360825300216675,0.3042550086975097,0.3042550086975097,1.0,1.0,-3.489231586456299,0.7812450528144836,2.70798659324646,-0.5446112155914307,0.9163960814476012,0.9163960814476012,0.0,154.78729248046875,163.0,47521.6015625,0.0,3346.5009765625,1.0,280.6581726074219,283.7489318847656,292.44073486328125,295.5131530761719,293.1499938964844,293.1499938964844,280.3500061035156,35263.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722145199775696,1.0,0.0,0.0,3.679597616195679,3.679621696472168,9.034288268594536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6970.27587890625,0.0,1560.791748046875,1895.4371337890625,0.0,4060.6884765625,0.911380171775818,1.0,0.0,3.0,1.0,0.0
12140220,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2336730957031,0.9179401397705078,0.5116701126098633,0.4631157219409942,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23388671875,0.8978027105331421,0.4821864068508148,0.4586659967899322,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.23602294921875,0.7771264314651489,0.3090288341045379,0.2188200652599334,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2367553710937,0.7492051124572754,0.276106595993042,0.2652276456356048,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2394714355469,0.6744848489761353,0.1999233365058899,0.9180960059165956,285.233642578125,284.95001220703125,300.0010070800781,289.3773193359375,298.2957458496094,297.2518920898437,285.2265625,1.0,0.6369835138320923,0.3043663501739502,0.3043663501739502,1.0,1.0,-3.4862914085388184,0.7807854413986206,2.705505847930908,-0.5440476536750793,0.916886031627655,0.916886031627655,0.0,157.30076599121094,163.0,48575.5546875,0.0,3354.53515625,1.0,280.4003601074219,283.5650329589844,292.4565734863281,295.64654541015625,293.1499938964844,293.1499938964844,280.3500061035156,35390.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810016751289368,1.0,0.0,0.0,3.690513610839844,3.690537929534912,9.087971193366684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6770.87451171875,0.0,1574.1033935546875,1895.4371337890625,0.0,4137.42431640625,0.9138824939727784,1.0,0.0,3.0,1.0,0.0
12140280,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1813049316406,0.912064254283905,0.5093253254890442,0.4611232280731201,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18133544921875,0.8942911028862,0.4826153814792633,0.4592070877552032,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18182373046875,0.773710310459137,0.3087598979473114,0.2187297642230987,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.7461495399475098,0.2758831977844238,0.2651593685150146,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1826171875,0.671039342880249,0.1993638128042221,0.9163028597831726,285.1812744140625,284.95001220703125,300.0098571777344,289.3761291503906,298.2940368652344,297.2435302734375,285.1795654296875,1.0,0.6376158595085144,0.3044776916503906,0.3044776916503906,1.0,1.0,-3.481162071228028,0.779715359210968,2.701446771621704,-0.5432775020599365,0.917863130569458,0.917863130569458,0.0,159.8640594482422,166.0,48692.77734375,0.0,3357.694091796875,1.0,280.3579406738281,283.50811767578125,292.4272766113281,295.5763244628906,293.1499938964844,293.1499938964844,280.04998779296875,35496.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849230051040648,1.0,0.0,0.0,3.6989707946777344,3.698995351791382,9.129670388574596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7106.921875,0.0,1584.517822265625,1895.4371337890625,0.0,4171.3671875,0.9158780574798584,1.0,0.0,3.0,1.0,0.0
12140340,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9068307280540466,0.5069267153739929,0.4591702818870544,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.8911336660385132,0.4829575419425964,0.4597118496894836,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.7706114649772644,0.3084350824356079,0.2186209857463836,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.7433636784553528,0.2755895853042602,0.2650407254695892,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.6678261756896973,0.1987311393022537,0.9141950011253356,285.0362243652344,284.95001220703125,300.0186767578125,289.37469482421875,298.292236328125,297.235107421875,285.029052734375,1.0,0.6380687952041626,0.304589033126831,0.304589033126831,1.0,1.0,-3.475462913513184,0.7784859538078308,2.696977138519287,-0.5424668192863464,0.9170191884040833,0.9170191884040833,0.0,162.2142333984375,166.0,49693.9140625,0.0,3358.234375,1.0,280.09991455078125,283.3240051269531,292.4422302246094,295.7041931152344,293.1499938964844,293.1499938964844,280.04998779296875,35637.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925050139427184,1.0,0.0,0.0,3.705228567123413,3.705253124237061,9.160587524092988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6896.05029296875,0.0,1592.7288818359375,1895.4371337890625,0.0,4236.4384765625,0.9173451066017152,1.0,0.0,3.0,1.0,0.0
12140400,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9017378091812134,0.5044413208961487,0.457029789686203,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8878747820854187,0.4831876158714294,0.4600410759449005,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7674328684806824,0.3080329895019531,0.218420073390007,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7405015826225281,0.2752088010311126,0.2648007869720459,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6645156741142273,0.198011115193367,0.9115654826164246,284.9836730957031,284.95001220703125,300.0274658203125,289.3729858398437,298.2900695800781,297.2260437011719,284.98193359375,1.0,0.6383082270622253,0.3047003746032715,0.3047003746032715,1.0,1.0,-3.468114137649536,0.7767951488494873,2.691318988800049,-0.5415017008781433,0.9166766405105592,0.9166766405105592,0.0,164.57479858398438,169.0,49763.38671875,0.0,3354.956298828125,1.0,280.05780029296875,283.2684326171875,292.4140014648437,295.63055419921875,293.1499938964844,293.1499938964844,279.75,35752.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954808354377748,1.0,0.0,0.0,3.708865642547608,3.708890199661255,9.178580171465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7238.55810546875,0.0,1597.766357421875,1895.4371337890625,0.0,4261.76806640625,0.9182670712471008,1.0,0.0,3.0,1.0,0.0
12140460,296.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382873535156,0.8971731066703796,0.5019287467002869,0.4549576044082641,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.8849890828132629,0.4833608865737915,0.4603677690029144,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.7645926475524902,0.3076042532920837,0.2182245552539825,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.737922191619873,0.2747864127159118,0.2645414471626282,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.661474883556366,0.1972499936819076,0.9087818264961244,284.83819580078125,284.95001220703125,300.0362548828125,289.3710327148437,298.2880554199219,297.2172546386719,284.8310241699219,1.0,0.6384209394454956,0.3049915730953216,0.3049915730953216,1.0,1.0,-3.460613489151001,0.77559494972229,2.685018539428711,-0.5400025844573975,0.9145084619522096,0.9145084619522096,0.0,166.714599609375,169.0,50718.3359375,0.0,3350.0185546875,1.0,279.7997131347656,283.0853271484375,292.4319152832031,295.7572937011719,293.1499938964844,293.1499938964844,279.75,35901.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.710167646408081,3.710192203521729,9.18502507829544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7018.630859375,0.0,1600.3931884765625,1895.4371337890625,0.0,4300.0,0.9186278581619264,1.0,0.0,3.0,1.0,0.0
12140520,296.8796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862854003906,0.8925032615661621,0.4993491470813751,0.4527185261249542,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78631591796875,0.882008969783783,0.4834436476230621,0.4605422616004944,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78680419921875,0.7616845965385437,0.307119607925415,0.2179541438817978,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869567871094,0.7352718114852905,0.2742983400821686,0.2641839981079101,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78759765625,0.6583642959594727,0.1964263319969177,0.905603051185608,284.7862548828125,284.95001220703125,300.0450134277344,289.36883544921875,298.28582763671875,297.20806884765625,284.7845764160156,1.0,0.638368546962738,0.3052827417850494,0.3052827417850494,1.0,1.0,-3.451780080795288,0.7740553021430969,2.677724599838257,-0.5383449196815491,0.9128555655479432,0.9128555655479432,0.0,168.87327575683594,172.0,50747.203125,0.0,3342.091064453125,1.0,279.7577514648437,283.0316772460937,292.41680908203125,295.690185546875,293.1499938964844,293.1499938964844,279.45001220703125,36023.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7087149620056152,3.708739519119263,9.177833817375358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7369.6962890625,0.0,1599.655029296875,1895.4371337890625,0.0,4300.0,0.9184141755104064,1.0,0.0,3.0,1.0,0.0
12140580,296.8706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415100097656,0.8882356286048889,0.496757447719574,0.4505631625652313,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6416320800781,0.8793734908103943,0.4834864735603332,0.4607332348823547,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.643798828125,0.7590915560722351,0.3066247403621673,0.2177027314901352,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6445617675781,0.7328781485557556,0.2737853825092315,0.2638257145881653,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473999023437,0.6555145978927612,0.1955810636281967,0.9023710489273072,284.6414489746094,284.95001220703125,300.05377197265625,289.36639404296875,298.28387451171875,297.1993103027344,284.63427734375,1.0,0.6382325291633606,0.3055739402770996,0.3055739402770996,1.0,1.0,-3.4430460929870605,0.7725398540496826,2.670506238937378,-0.5367122888565063,0.9093823432922364,0.9093823432922364,0.0,170.82843017578125,172.0,51658.56640625,0.0,3333.22705078125,1.0,279.499755859375,282.8505554199219,292.4515075683594,295.8287353515625,293.1499938964844,293.1499938964844,279.45001220703125,36180.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.704798936843872,3.70482349395752,9.158462717095972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7145.27734375,0.0,1596.361572265625,1895.4371337890625,0.0,4300.0,0.9176099896430968,1.0,0.0,3.0,1.0,0.0
12140640,296.8617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5907287597656,0.8838523626327515,0.4941106736660003,0.4482541084289551,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5907592773437,0.8766284584999084,0.4834513366222381,0.4607858061790466,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5912170410156,0.7564206719398499,0.3060863018035888,0.2173867225646972,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.59136962890625,0.7303977012634277,0.2732195556163788,0.2633836567401886,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59197998046875,0.6525974273681641,0.1946885138750076,0.8988246321678162,284.5907287597656,284.95001220703125,300.0625,289.3637084960937,298.28173828125,297.1902770996094,284.589111328125,1.0,0.6379691958427429,0.3058651089668274,0.3058651089668274,1.0,1.0,-3.433178186416626,0.7707023620605469,2.662475824356079,-0.534977376461029,0.9064374566078186,0.9064374566078186,0.0,172.82223510742188,175.0,51650.84765625,0.0,3321.990966796875,1.0,279.45782470703125,282.7993469238281,292.4457702636719,295.7727355957031,293.1499938964844,293.1499938964844,279.1499938964844,36309.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.697974443435669,3.697999000549317,9.124752864408948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7502.9267578125,0.0,1589.54296875,1895.4371337890625,0.0,4300.0,0.9161995649337769,1.0,0.0,3.0,1.0,0.0
12140700,296.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.44757080078125,0.8798381686210632,0.491463303565979,0.4460388123989105,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4476318359375,0.874192476272583,0.4833877384662628,0.4608669579029083,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4497985839844,0.754033625125885,0.3055483996868133,0.2170981466770172,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4505310058594,0.7281417846679688,0.272639662027359,0.262952446937561,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.45343017578125,0.6499202847480774,0.1937869638204574,0.895289421081543,284.44744873046875,284.95001220703125,300.0711975097656,289.3607788085937,298.2799377441406,297.1817932128906,284.4403381347656,1.0,0.6376544833183289,0.3061563074588775,0.3061563074588775,1.0,1.0,-3.423569917678833,0.7689332962036133,2.65463662147522,-0.5332822203636169,0.9016871452331544,0.9016871452331544,0.0,174.6341552734375,175.0,52519.08984375,0.0,3310.33984375,1.0,279.2001037597656,282.62115478515625,292.483642578125,295.9153137207031,293.1499938964844,293.1499938964844,279.1499938964844,36474.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.688533067703247,3.688557624816896,9.078219704861112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7271.71533203125,0.0,1580.0518798828125,1895.4371337890625,0.0,4300.0,0.9141644835472108,1.0,0.0,3.0,1.0,0.0
12140760,296.8450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3983764648437,0.8757012486457825,0.4887698888778686,0.443681389093399,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.8716349005699158,0.4832549095153808,0.4608201384544372,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3988037109375,0.7515596747398376,0.3049752414226532,0.2167523801326751,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3989562988281,0.7257826328277588,0.2720155417919159,0.2624476253986358,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3995361328125,0.6471743583679199,0.192848339676857,0.8914956450462341,284.3983764648437,284.95001220703125,300.07989501953125,289.3576354980469,298.27801513671875,297.173095703125,284.3969116210937,1.0,0.6372411847114563,0.3065069019794464,0.3065069019794464,1.0,1.0,-3.412971019744873,0.7670557498931885,2.645915269851685,-0.5313239097595215,0.8974766731262207,0.8974766731262207,0.0,176.50204467773438,178.0,52477.546875,0.0,3296.7822265625,1.0,279.1578369140625,282.5726928710937,292.4786376953125,295.8591613769531,293.1499938964844,293.1499938964844,279.45001220703125,36612.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.675982236862183,3.676006555557251,9.016544026962948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6769.578125,0.0,1566.8822021484375,1895.4371337890625,0.0,4300.0,0.9114830493927002,1.0,0.0,3.0,1.0,0.0
12140820,296.8453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5176696777344,0.872323751449585,0.4868534207344055,0.4416360557079315,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.51763916015625,0.8697261810302734,0.4836276173591614,0.4609575867652893,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5157165527344,0.7496588230133057,0.3048080503940582,0.216520145535469,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5150451660156,0.7239038348197937,0.2716954052448272,0.2620438933372497,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5124206542969,0.64491206407547,0.1921423524618148,0.8880338072776794,284.5177917480469,284.95001220703125,300.0885314941406,289.3542175292969,298.279296875,297.1693115234375,284.5239562988281,1.0,0.6368643641471863,0.3068574965000152,0.3068574965000152,1.0,1.0,-3.4039313793182373,0.7656269073486328,2.6383044719696045,-0.5295864343643188,0.8957403302192688,0.8957403302192688,0.0,177.99037170410156,178.0,51348.2109375,0.0,3284.6689453125,1.0,279.4017944335937,282.7337646484375,292.40106201171875,295.626953125,293.1499938964844,293.1499938964844,279.45001220703125,36594.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664412021636963,3.6644363403320312,8.959873412095476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6928.86181640625,0.0,1553.72412109375,1895.4371337890625,0.0,4300.0,0.9089395999908448,1.0,0.0,3.0,1.0,0.0
12140880,296.8519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.559814453125,0.8703938126564026,0.4855762124061584,0.4403189420700073,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5597839355469,0.869096040725708,0.4844875037670135,0.4616197943687439,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594482421875,0.7488853931427002,0.3050519227981567,0.2165996879339218,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.559326171875,0.7230225801467896,0.2717057466506958,0.2619606852531433,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.558837890625,0.6436260342597961,0.1917233914136886,0.8857729434967041,284.559814453125,284.95001220703125,300.09716796875,289.3506164550781,298.2835693359375,297.1705322265625,284.5609741210937,1.0,0.6367489099502563,0.3072080910205841,0.3072080910205841,1.0,1.0,-3.399531602859497,0.7655003070831299,2.634031295776367,-0.5283088088035583,0.8935977220535278,0.8935977220535278,0.0,178.78985595703125,181.0,51120.91796875,0.0,3279.22705078125,1.0,279.4422912597656,282.7825927734375,292.3719787597656,295.6180114746094,293.1499938964844,293.1499938964844,279.75,36563.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654324531555176,3.654348611831665,8.910611768442323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6570.95263671875,0.0,1542.2044677734375,1895.4371337890625,0.0,4300.0,0.9066396951675416,1.0,0.0,3.0,1.0,0.0
12140940,296.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982116699219,0.8690026998519897,0.4846545159816742,0.4393061101436615,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982116699219,0.8689666986465454,0.4856500029563904,0.4625533521175384,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6960754394531,0.74858158826828,0.3055628538131714,0.2168582081794738,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6953430175781,0.7225677967071533,0.2719406187534332,0.2620777487754822,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924133300781,0.6427915096282959,0.1915151476860046,0.884404718875885,284.6983337402344,284.95001220703125,300.1057434082031,289.34674072265625,298.28955078125,297.1744384765625,284.7052917480469,1.0,0.6368844509124756,0.3075586855411529,0.3075586855411529,1.0,1.0,-3.397909641265869,0.7661536931991577,2.631755828857422,-0.5272839069366455,0.8932691216468811,0.8932691216468811,0.0,179.37844848632812,181.0,50054.4375,0.0,3278.926025390625,1.0,279.6987609863281,282.96173095703125,292.3146667480469,295.4326171875,293.1499938964844,293.1499938964844,279.75,36470.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952600002288818,1.0,0.0,0.0,3.645632028579712,3.645656108856201,8.868270242601284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6754.5751953125,0.0,1531.8330078125,1895.4371337890625,0.0,4259.892578125,0.9046742916107178,1.0,0.0,3.0,1.0,0.0
12141000,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471923828125,0.8682339787483215,0.4840074181556701,0.4386820495128631,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472229003906,0.8694072365760803,0.4870648384094238,0.4638190269470215,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74676513671875,0.7488058805465698,0.306303471326828,0.2173270434141159,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466125488281,0.7225965261459351,0.2723763287067413,0.262431263923645,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.6424573063850403,0.1915050595998764,0.8840598464012146,284.7472229003906,284.95001220703125,300.11431884765625,289.3426818847656,298.2969665527344,297.18084716796875,284.7487487792969,1.0,0.6373317241668701,0.3079092800617218,0.3079092800617218,1.0,1.0,-3.39958119392395,0.7677352428436279,2.6318459510803223,-0.5265656113624573,0.8924483060836792,0.8924483060836792,0.0,179.73675537109375,184.0,49906.10546875,0.0,3284.829833984375,1.0,279.7416381835937,283.01568603515625,292.3153686523437,295.4643859863281,293.1499938964844,293.1499938964844,280.04998779296875,36392.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992444634437561,1.0,0.0,0.0,3.639081716537476,3.639105796813965,8.836431675263157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6426.556640625,0.0,1523.9808349609375,1895.4371337890625,0.0,4235.9228515625,0.9031264781951904,1.0,0.0,3.0,1.0,0.0
12141060,296.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8674280643463135,0.4835045635700226,0.4381236135959625,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8698264956474304,0.4886191189289093,0.4651845097541809,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.7490503191947937,0.3071780502796173,0.217876449227333,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7226512432098389,0.2729329466819763,0.2628897428512573,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.6421991586685181,0.1916211694478988,0.8842867612838745,284.8882751464844,284.95001220703125,300.12286376953125,289.33837890625,298.304931640625,297.1880798339844,284.8954467773437,1.0,0.63801509141922,0.3082043528556824,0.3082043528556824,1.0,1.0,-3.402638435363769,0.769545316696167,2.6330931186676025,-0.5261275172233582,0.8934125900268555,0.8934125900268555,0.0,180.21051025390625,184.0,48907.4296875,0.0,3294.59033203125,1.0,279.99835205078125,283.1957397460937,292.2812805175781,295.3122253417969,293.1499938964844,293.1499938964844,280.04998779296875,36265.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851912260055542,1.0,0.0,0.0,3.634480237960816,3.6345040798187256,8.814098464426934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6615.60546875,0.0,1517.9456787109375,1895.4371337890625,0.0,4173.68212890625,0.902047038078308,1.0,0.0,3.0,1.0,0.0
12141120,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8669103384017944,0.4831620454788208,0.437817245721817,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8705001473426819,0.4903217852115631,0.4667656123638153,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.7495458126068115,0.3081933259963989,0.2185651957988739,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.7229365110397339,0.2736159861087799,0.2635090947151184,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.6421954035758972,0.1918672770261764,0.8852329850196838,284.9388427734375,284.95001220703125,300.13134765625,289.3338623046875,298.3135681152344,297.19659423828125,284.9404296875,1.0,0.6389678716659546,0.3084993958473205,0.3084993958473205,1.0,1.0,-3.4079298973083496,0.7719764709472656,2.635953426361084,-0.5259073376655579,0.8938857316970825,0.8938857316970825,0.0,180.6397247314453,187.0,48815.16015625,0.0,3309.250244140625,1.0,280.0416259765625,283.2499389648437,292.2962341308594,295.3670349121094,293.1499938964844,293.1499938964844,280.3500061035156,36160.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821454286575316,1.0,0.0,0.0,3.632435321807861,3.632459163665772,8.804182698440854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6306.021484375,0.0,1514.908935546875,1895.4371337890625,0.0,4147.34423828125,0.901485025882721,1.0,0.0,3.0,1.0,0.0
12141180,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.866187572479248,0.482898473739624,0.4375038743019104,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.8709838390350342,0.4920973479747772,0.4683722257614136,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.7499091625213623,0.3092839121818542,0.2192871272563934,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.7231064438819885,0.2743673324584961,0.264178603887558,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.6421234607696533,0.192187562584877,0.8865047097206116,285.0796813964844,284.95001220703125,300.13983154296875,289.3291015625,298.3222961425781,297.2052001953125,285.0868225097656,1.0,0.6401054263114929,0.3087944686412811,0.3087944686412811,1.0,1.0,-3.413861989974976,0.7745900750160217,2.639271974563598,-0.5257353186607361,0.8961247205734253,0.8961247205734253,0.0,181.2733154296875,187.0,47861.51171875,0.0,3326.62158203125,1.0,280.2982482910156,283.4286193847656,292.2694396972656,295.22967529296875,293.1499938964844,293.1499938964844,280.3500061035156,36016.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750639200210572,1.0,0.0,0.0,3.632610321044922,3.632634162902832,8.805031939118635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6495.31640625,0.0,1514.02880859375,1895.4371337890625,0.0,4085.670654296875,0.9014580249786376,1.0,0.0,3.0,1.0,0.0
12141240,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.865665853023529,0.4827549755573272,0.4373965859413147,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.871632993221283,0.4939771294593811,0.4701445400714874,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12939453125,0.7504401206970215,0.3104754388332367,0.2201156169176101,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.723426878452301,0.275207370519638,0.2649683356285095,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12860107421875,0.6422186493873596,0.1925981789827346,0.8882991075515747,285.1298828125,284.95001220703125,300.14825439453125,289.3241577148437,298.3313903808594,297.2145080566406,285.1314392089844,1.0,0.6414594054222107,0.3090895414352417,0.3090895414352417,1.0,1.0,-3.421478271484375,0.777681827545166,2.643796443939209,-0.5257174968719482,0.8978679776191711,0.8978679776191711,0.0,181.89840698242188,190.0,47809.828125,0.0,3347.9052734375,1.0,280.34161376953125,283.4813232421875,292.28814697265625,295.2927551269531,293.1499938964844,293.1499938964844,280.6499938964844,35900.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724072813987732,1.0,0.0,0.0,3.635499238967896,3.6355230808258057,8.819042136565258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6198.01904296875,0.0,1516.3507080078125,1895.4371337890625,0.0,4062.381103515625,0.9019899368286132,1.0,0.0,3.0,1.0,0.0
12141300,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.26953125,0.8649071455001831,0.482664942741394,0.437254399061203,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696228027344,0.8720546960830688,0.495900809764862,0.4719086289405823,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674865722656,0.7508005499839783,0.3117159903049469,0.2209547907114029,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2667236328125,0.7235945463180542,0.2760891616344452,0.2657785713672638,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.26373291015625,0.6421990990638733,0.193053737282753,0.8902681469917297,285.26971435546875,284.95001220703125,300.1566467285156,289.3190002441406,298.34033203125,297.2235412597656,285.2767333984375,1.0,0.6429482102394104,0.3093846142292022,0.3093846142292022,1.0,1.0,-3.429337501525879,0.7808443903923035,2.6484930515289307,-0.5257092714309692,0.9013642072677612,0.9013642072677612,0.0,182.732421875,190.0,46886.2265625,0.0,3371.062744140625,1.0,280.598388671875,283.6580505371094,292.26220703125,295.1603088378906,293.1499938964844,293.1499938964844,280.6499938964844,35750.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656938314437866,1.0,0.0,0.0,3.640680313110352,3.6407041549682617,8.844196486279543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6386.13623046875,0.0,1520.9637451171875,1895.4371337890625,0.0,4003.17578125,0.9030767679214478,1.0,0.0,3.0,1.0,0.0
12141360,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3186340332031,0.8643419742584229,0.4826773703098297,0.4372985661029815,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3186340332031,0.8726325035095215,0.4979085028171539,0.4738155901432037,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182373046875,0.7513155341148376,0.3130390346050262,0.2218850702047348,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3180847167969,0.7238976359367371,0.2770403921604156,0.2666874527931213,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3174743652344,0.6423231363296509,0.1935776621103286,0.892644464969635,285.31866455078125,284.95001220703125,300.1650085449219,289.3136291503906,298.3495483398437,297.23309326171875,285.3201599121094,1.0,0.6446090936660767,0.3094922602176666,0.3094922602176666,1.0,1.0,-3.4385879039764404,0.7838486433029175,2.6547391414642334,-0.5263794660568237,0.90435391664505,0.90435391664505,0.0,183.54507446289065,193.0,46866.09375,0.0,3397.4560546875,1.0,280.6416320800781,283.70855712890625,292.2811584472656,295.2259521484375,293.1499938964844,293.1499938964844,280.3500061035156,35632.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96342796087265,1.0,0.0,0.0,3.648549795150757,3.648573637008667,8.88247143393528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6839.7119140625,0.0,1528.8101806640625,1895.4371337890625,0.0,3983.083251953125,0.9047232270240784,1.0,0.0,3.0,1.0,0.0
12141420,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024230957031,0.8631526827812195,0.4819823801517486,0.4370884299278259,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023010253906,0.8726277947425842,0.4994172155857086,0.4755486249923706,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20416259765625,0.7513520121574402,0.3140004277229309,0.2227338254451751,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.7237723469734192,0.2777098417282104,0.2675181925296783,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074584960937,0.6420710682868958,0.1939012259244918,0.8948338031768799,285.2022399902344,284.95001220703125,300.1733093261719,289.3080444335937,298.3554382324219,297.2375793457031,285.1962585449219,1.0,0.6463016271591187,0.309599906206131,0.309599906206131,1.0,1.0,-3.446681499481201,0.7864837050437927,2.660197734832764,-0.5268981456756592,0.904919981956482,0.904919981956482,0.0,184.7637634277344,193.0,47962.21875,0.0,3423.63134765625,1.0,280.3985595703125,283.5516662597656,292.35211181640625,295.4586181640625,293.1499938964844,293.1499938964844,280.3500061035156,35662.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97185480594635,1.0,0.0,0.0,3.655223846435547,3.655247926712036,8.914998375075811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6687.65869140625,0.0,1536.4556884765625,1895.4371337890625,0.0,4057.52783203125,0.9061854481697084,1.0,0.0,3.0,1.0,0.0
12141480,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614990234375,0.860655665397644,0.480684369802475,0.4362012445926666,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614990234375,0.8713991045951843,0.5004369020462036,0.4767598211765289,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16180419921875,0.7503430247306824,0.314589649438858,0.2233007401227951,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.7227016091346741,0.278062492609024,0.2680466771125793,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.6409426331520081,0.1939629465341568,0.8959597945213318,285.1614685058594,284.95001220703125,300.1815795898437,289.3022766113281,298.35821533203125,297.2369384765625,285.1604309082031,1.0,0.647792398929596,0.3097075521945953,0.3097075521945953,1.0,1.0,-3.450495481491089,0.7879078984260559,2.662587404251098,-0.5269954800605774,0.9058841466903688,0.9058841466903688,0.0,186.70455932617188,196.0,48156.578125,0.0,3444.04931640625,1.0,280.3577880859375,283.5052185058594,292.3523864746094,295.4461975097656,293.1499938964844,293.1499938964844,280.04998779296875,35701.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775936603546144,1.0,0.0,0.0,3.6603379249572754,3.6603620052337646,8.939961162468535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7034.1611328125,0.0,1542.4573974609375,1895.4371337890625,0.0,4107.771484375,0.907379686832428,1.0,0.0,3.0,1.0,0.0
12141540,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8576920032501221,0.4790562987327575,0.4350343644618988,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8696895241737366,0.5011465549468994,0.4776976406574249,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.7489137053489685,0.3149430453777313,0.2237143814563751,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.7212232947349548,0.2781974971294403,0.2683859467506408,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.6394175887107849,0.1938299238681793,0.8962898850440979,285.0250244140625,284.95001220703125,300.1898193359375,289.2962951660156,298.3593139648437,297.2336120605469,285.018310546875,1.0,0.6490803956985474,0.3098151981830597,0.3098151981830597,1.0,1.0,-3.451765775680542,0.7886133193969727,2.6631524562835693,-0.5268601775169373,0.9050547480583192,0.9050547480583192,0.0,188.8976287841797,196.0,49209.1875,0.0,3459.968994140625,1.0,280.10089111328125,283.3290710449219,292.3775939941406,295.6000366210937,293.1499938964844,293.1499938964844,280.04998779296875,35794.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987407684326172,1.0,0.0,0.0,3.664027690887451,3.66405200958252,8.957994737102126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6837.630859375,0.0,1547.2864990234375,1895.4371337890625,0.0,4192.77392578125,0.908232569694519,1.0,0.0,3.0,1.0,0.0
12141600,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8542075157165527,0.4771820604801178,0.4335068166255951,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8674509525299072,0.5015970468521118,0.4782967865467071,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.7470214366912842,0.3150966465473175,0.2239394038915634,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7192837595939636,0.2781367897987366,0.2684952914714813,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.6374574303627014,0.193510964512825,0.8956660032272339,284.9777526855469,284.95001220703125,300.197998046875,289.2901306152344,298.35894775390625,297.2278747558594,284.97637939453125,1.0,0.6500962972640991,0.309922844171524,0.309922844171524,1.0,1.0,-3.449921131134033,0.7884374260902405,2.661483764648437,-0.5264320969581604,0.9047260880470276,0.9047260880470276,0.0,191.35731506347656,199.0,49330.0390625,0.0,3470.080810546875,1.0,280.0581359863281,283.27789306640625,292.3485717773437,295.5359802246094,293.1499938964844,293.1499938964844,279.75,35873.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923772811889648,1.0,0.0,0.0,3.66564416885376,3.665668249130249,8.965899951363099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7177.1005859375,0.0,1549.69140625,1895.4371337890625,0.0,4235.3486328125,0.9086762070655824,1.0,0.0,3.0,1.0,0.0
12141660,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.8508256673812866,0.4751915037631988,0.4319368004798889,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.8652592897415161,0.5018983483314514,0.4787907004356384,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.7451589703559875,0.3151415884494781,0.224104419350624,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.7173195481300354,0.2779577970504761,0.2685048878192901,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.6354644298553467,0.1930738687515258,0.8945205211639404,284.83770751953125,284.95001220703125,300.20611572265625,289.28375244140625,298.3580322265625,297.2213134765625,284.8307800292969,1.0,0.6509101986885071,0.3100543320178985,0.3100543320178985,1.0,1.0,-3.446831226348877,0.7879796624183655,2.658851623535156,-0.5258220434188843,0.9026104211807252,0.9026104211807252,0.0,193.7298278808593,199.0,50313.3125,0.0,3476.714111328125,1.0,279.80084228515625,283.0999450683594,292.35888671875,295.6612854003906,293.1499938964844,293.1499938964844,279.75,35996.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665359973907471,3.665384292602539,8.964510698206141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6964.89111328125,0.0,1550.3016357421875,1895.4371337890625,0.0,4300.0,0.90866219997406,1.0,0.0,3.0,1.0,0.0
12141720,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.8472623825073242,0.4730753898620605,0.4301448762416839,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.8628666400909424,0.5020484328269958,0.4790610373020172,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892150878906,0.7431171536445618,0.3150749802589416,0.2241481840610504,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78936767578125,0.7151299715042114,0.2776561379432678,0.2683562636375427,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899780273437,0.6332786679267883,0.1925152689218521,0.8926936984062195,284.78875732421875,284.95001220703125,300.2142333984375,289.2772216796875,298.3564453125,297.2135925292969,284.7872619628906,1.0,0.6514840126037598,0.3101858496665954,0.3101858496665954,1.0,1.0,-3.4416286945343018,0.7869274020195007,2.654701232910156,-0.5250065922737122,0.9010043144226074,0.9010043144226074,0.0,196.1682586669922,187.0,50375.484375,0.0,3478.71240234375,1.0,279.7581481933594,283.0487670898437,292.3353271484375,295.587890625,293.1499938964844,293.1499938964844,279.45001220703125,36099.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662598609924317,3.6626226902008057,8.951007544055756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7309.0068359375,0.0,1547.9771728515625,1895.4371337890625,0.0,4300.0,0.9081446528434752,1.0,0.0,3.0,1.0,0.0
