time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12141780,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473999023437,0.8462808728218079,0.4709155559539795,0.4282915890216827,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471862792969,0.8631511926651001,0.502129852771759,0.4792059063911438,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6493225097656,0.7432344555854797,0.3149671554565429,0.224105566740036,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.7150330543518066,0.2772909700870514,0.2680591344833374,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6531982421875,0.6328365206718445,0.1918926686048507,0.8900937438011169,284.64715576171875,284.95001220703125,300.2222595214844,289.2704772949219,298.3548278808594,297.2059326171875,284.6400451660156,1.0,0.6500782370567322,0.3103173375129699,0.3103173375129699,1.0,1.0,-3.4346582889556885,0.7853721380233765,2.6492862701416016,-0.5240132212638855,0.8976033926010132,0.8976033926010132,0.0,195.7600860595703,187.0,51290.06640625,0.0,3459.81982421875,1.0,279.5010070800781,282.8709716796875,292.3648681640625,295.7205505371094,293.1499938964844,293.1499938964844,279.45001220703125,36243.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657592535018921,3.65761661529541,8.926555778998591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7091.259765625,0.0,1543.4595947265625,1895.4371337890625,0.0,4300.0,0.907088816165924,1.0,0.0,3.0,1.0,0.0
12141840,296.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.59686279296875,0.8463971614837646,0.4686847031116485,0.4262188374996185,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5968322753906,0.8646251559257507,0.5021234750747681,0.4791373908519745,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5972900390625,0.744301438331604,0.3148059248924255,0.2239430397748947,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5974426269531,0.7158588171005249,0.276852011680603,0.2675949335098266,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5981140136719,0.6331446766853333,0.1912012249231338,0.8867794275283813,284.5968322753906,284.95001220703125,300.2302551269531,289.2635192871094,298.3529968261719,297.1977844238281,284.59521484375,1.0,0.6478477716445923,0.3104488551616668,0.3104488551616668,1.0,1.0,-3.425543546676636,0.7832082509994507,2.6423351764678955,-0.5228477716445923,0.8947034478187561,0.8947034478187561,0.0,193.9505615234375,175.0,51286.7109375,0.0,3427.761962890625,1.0,279.45819091796875,282.8200378417969,292.3554382324219,295.6611633300781,293.1499938964844,293.1499938964844,279.75,36364.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649762153625488,3.6497862339019775,8.88837632828654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6609.51318359375,0.0,1535.6302490234375,1895.4371337890625,0.0,4300.0,0.905453085899353,1.0,0.0,3.0,1.0,0.0
12141900,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7124938964844,0.8479546904563904,0.467184454202652,0.424392431974411,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127380371094,0.8675693273544312,0.5026282668113708,0.4792118668556213,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109069824219,0.7465820908546448,0.3150487542152405,0.2238610535860061,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.710205078125,0.7178133130073547,0.2767032086849212,0.267175555229187,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7074890136719,0.6344078183174133,0.1907192766666412,0.8835040926933289,284.7127380371094,284.95001220703125,300.2381896972656,289.25640869140625,298.3543701171875,297.1946716308594,284.7187194824219,1.0,0.6450726389884949,0.3105803430080414,0.3105803430080414,1.0,1.0,-3.4172604084014893,0.7812822461128235,2.6359782218933105,-0.5218406319618225,0.8942320346832275,0.8942320346832275,0.0,190.8170166015625,175.0,50184.60546875,0.0,3390.086181640625,1.0,279.7012634277344,282.97674560546875,292.2745056152344,295.4276123046875,293.1499938964844,293.1499938964844,279.75,36332.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643150329589844,3.643174409866333,8.856201816342946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6761.8359375,0.0,1528.047607421875,1895.4371337890625,0.0,4300.0,0.9040083289146424,1.0,0.0,3.0,1.0,0.0
12141960,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521057128906,0.8514984250068665,0.4663030505180359,0.4232321083545685,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75213623046875,0.8725060224533081,0.503628134727478,0.479791522026062,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518615722656,0.750552237033844,0.3157010972499847,0.2240697890520095,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7517395019531,0.7212720513343811,0.2768798768520355,0.267040491104126,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513122558594,0.6370366811752319,0.1905091106891632,0.8812097311019897,284.75213623046875,284.95001220703125,300.2460632324219,289.2491455078125,298.3588562011719,297.1966857910156,284.7530517578125,1.0,0.6421188116073608,0.31088587641716,0.31088587641716,1.0,1.0,-3.413083553314209,0.7810328006744385,2.6320507526397705,-0.5207175612449646,0.8933446407318115,0.8933446407318115,0.0,186.29006958007807,163.0,49974.0859375,0.0,3353.9794921875,1.0,279.7422180175781,283.0224609375,292.24420166015625,295.4167785644531,293.1499938964844,293.1499938964844,280.04998779296875,36292.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988749623298644,1.0,0.0,0.0,3.6381850242614746,3.6382088661193848,8.83207690094423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6417.62255859375,0.0,1522.2421875,1895.4371337890625,0.0,4290.5087890625,0.9028455018997192,1.0,0.0,3.0,1.0,0.0
12142020,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8562739491462708,0.4657699167728424,0.4223522245883941,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8787375092506409,0.504935085773468,0.480626106262207,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7556474208831787,0.3166200220584869,0.2244409322738647,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7256514430046082,0.2772800624370575,0.2670822441577911,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6406061053276062,0.1905020475387573,0.8796626329421997,284.8865966796875,284.95001220703125,300.25390625,289.2416687011719,298.3650207519531,297.20147705078125,284.8932800292969,1.0,0.6390863060951233,0.3111914098262787,0.3111914098262787,1.0,1.0,-3.411350011825561,0.7815105319023132,2.6298394203186035,-0.5197732448577881,0.8942306041717529,0.8942306041717529,0.0,181.0121307373047,163.0,48919.57421875,0.0,3319.220703125,1.0,279.9984436035156,283.1970520019531,292.19195556640625,295.2351379394531,293.1499938964844,293.1499938964844,280.04998779296875,36194.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915285110473632,1.0,0.0,0.0,3.634698390960693,3.634722232818604,8.815156888886122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6596.10400390625,0.0,1517.660400390625,1895.4371337890625,0.0,4228.10009765625,0.9020378589630128,1.0,0.0,3.0,1.0,0.0
12142080,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.8624026775360107,0.4655084013938904,0.4218346178531647,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.8863557577133179,0.5064978003501892,0.481781929731369,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.7619788646697998,0.3177686035633087,0.2250109314918518,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.731018602848053,0.2778822779655456,0.2673446834087372,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.6452172994613647,0.1906892657279968,0.8790343403816223,284.93218994140625,284.95001220703125,300.2616577148437,289.2340393066406,298.3726501464844,297.2087707519531,284.9334411621094,1.0,0.636117696762085,0.3114969730377197,0.3114969730377197,1.0,1.0,-3.412658929824829,0.7828525900840759,2.6298065185546875,-0.5190995931625366,0.894609272480011,0.894609272480011,0.0,175.09877014160156,151.0,48780.46484375,0.0,3287.787109375,1.0,280.0416259765625,283.247314453125,292.1959533691406,295.2713623046875,293.1499938964844,293.1499938964844,280.3500061035156,36112.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880005717277528,1.0,0.0,0.0,3.633381128311157,3.6334049701690674,8.808768825474544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6280.2763671875,0.0,1515.597412109375,1895.4371337890625,0.0,4197.8701171875,0.9016565084457396,1.0,0.0,3.0,1.0,0.0
12142140,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.8692927956581116,0.4653902351856231,0.4213760197162628,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.8947688937187195,0.5082019567489624,0.4830260872840881,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.769071102142334,0.3190538287162781,0.225652664899826,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.7369809150695801,0.2786077857017517,0.2677014768123626,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.6505112648010254,0.191002756357193,0.8789154291152954,285.0691223144531,284.95001220703125,300.2693786621094,289.2262268066406,298.3807678222656,297.2168884277344,285.07598876953125,1.0,0.6332008838653564,0.3118025064468384,0.3118025064468384,1.0,1.0,-3.4152064323425293,0.7845468521118164,2.630659580230713,-0.5185210108757019,0.8967384099960327,0.8967384099960327,0.0,168.98995971679688,151.0,47786.515625,0.0,3258.025390625,1.0,280.2982788085937,283.42291259765625,292.16278076171875,295.1222839355469,293.1499938964844,293.1499938964844,280.3500061035156,35986.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803500175476074,1.0,0.0,0.0,3.633976936340332,3.634000778198242,8.811658176455239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6463.85791015625,0.0,1515.31787109375,1895.4371337890625,0.0,4131.76513671875,0.9017376899719238,1.0,0.0,3.0,1.0,0.0
12142200,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8773205876350403,0.465430736541748,0.4211541712284088,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.9042984247207642,0.5100567936897278,0.4844809770584106,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7772219181060791,0.3204829394817352,0.226430058479309,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.7438456416130066,0.2794626653194427,0.2682129144668579,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11492919921875,0.6567467451095581,0.1914471983909607,0.8794721961021423,285.11602783203125,284.95001220703125,300.27703857421875,289.2182312011719,298.3895874023437,297.2262878417969,285.11737060546875,1.0,0.6304174065589905,0.312108039855957,0.312108039855957,1.0,1.0,-3.41987943649292,0.7868471741676331,2.633032321929932,-0.5181270241737366,0.8983563780784607,0.8983563780784607,0.0,162.60084533691406,139.0,47699.875,0.0,3231.4384765625,1.0,280.34161376953125,283.4730834960937,292.17742919921875,295.17755126953125,293.1499938964844,293.1499938964844,280.6499938964844,35885.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771472811698914,1.0,0.0,0.0,3.637038469314575,3.637062311172485,8.82651079336938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6163.5078125,0.0,1517.940673828125,1895.4371337890625,0.0,4103.87744140625,0.9023197293281556,1.0,0.0,3.0,1.0,0.0
12142260,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25439453125,0.8859806060791016,0.4655512571334839,0.420922577381134,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547302246094,0.9151334762573242,0.5119875073432922,0.4859533905982971,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.25262451171875,0.7860063314437866,0.3219934701919555,0.2272370010614395,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25177001953125,0.751325249671936,0.2803897559642792,0.268769770860672,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2485046386719,0.663612961769104,0.1919691264629364,0.8803316354751587,285.25469970703125,284.95001220703125,300.2846374511719,289.2101135253906,298.3984680175781,297.2357788085937,285.2613830566406,1.0,0.6277188658714294,0.3122777044773102,0.3122777044773102,1.0,1.0,-3.425131559371948,0.7889125347137451,2.636219024658203,-0.5181686282157898,0.901736855506897,0.901736855506897,0.0,156.23670959472656,139.0,46777.90625,0.0,3206.24462890625,1.0,280.5984191894531,283.6495361328125,292.14862060546875,295.0398254394531,293.1499938964844,293.1499938964844,280.6499938964844,35747.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969964861869812,1.0,0.0,0.0,3.64220118522644,3.642225027084351,8.851587267599825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6349.5556640625,0.0,1522.62109375,1895.4371337890625,0.0,4040.8994140625,0.9034119844436646,1.0,0.0,3.0,1.0,0.0
12142320,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043518066406,0.895808756351471,0.4658075273036957,0.4208951294422149,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3044128417969,0.9278276562690736,0.5140378475189209,0.4875977039337158,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30401611328125,0.7958452105522156,0.3236198127269745,0.2281551510095596,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038330078125,0.7598646879196167,0.2814166843891144,0.2694489955902099,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031921386719,0.6714831590652466,0.1925897300243377,0.881710946559906,285.3044128417969,284.95001220703125,300.29217529296875,289.2018127441406,298.40777587890625,297.24609375,285.30584716796875,1.0,0.625169038772583,0.3124473690986633,0.3124473690986633,1.0,1.0,-3.432081699371338,0.7914348244667053,2.6406469345092773,-0.5183858871459961,0.9046405553817748,0.9046405553817748,0.0,149.71583557128906,127.0,46774.69140625,0.0,3183.91748046875,1.0,280.6416931152344,283.7015380859375,292.1659851074219,295.1042175292969,293.1499938964844,293.1499938964844,280.3500061035156,35635.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967419981956482,1.0,0.0,0.0,3.64998722076416,3.6500113010406494,8.889472837836365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6803.0986328125,0.0,1530.4244384765625,1895.4371337890625,0.0,4018.445556640625,0.9050447344779968,1.0,0.0,3.0,1.0,0.0
12142380,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1814270019531,0.9057691693305968,0.4653762280941009,0.4206371009349823,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810913085937,0.9407129287719728,0.5155781507492065,0.4890785813331604,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1829528808594,0.8058111667633057,0.3248850107192993,0.2290021926164627,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1837158203125,0.7687254548072815,0.2821696698665619,0.2700661122798919,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866455078125,0.6796211004257202,0.1930289417505264,0.883001983165741,285.1811218261719,284.95001220703125,300.29962158203125,289.193359375,298.41363525390625,297.25115966796875,285.1750183105469,1.0,0.6226418018341064,0.3126170337200165,0.3126170337200165,1.0,1.0,-3.43811583518982,0.7936923503875732,2.644423246383667,-0.5184318423271179,0.904996693134308,0.904996693134308,0.0,143.51953125,127.0,47765.62109375,0.0,3161.302978515625,1.0,280.3985290527344,283.5379638671875,292.23504638671875,295.331787109375,293.1499938964844,293.1499938964844,280.3500061035156,35674.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756817817687988,1.0,0.0,0.0,3.656390905380249,3.6564149856567374,8.920691243474721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6642.55712890625,0.0,1537.8486328125,1895.4371337890625,0.0,4091.075439453125,0.9064518809318542,1.0,0.0,3.0,1.0,0.0
12142440,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385498046875,0.9152185916900636,0.4643548727035522,0.4197131991386413,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13848876953125,0.95209938287735,0.516619861125946,0.4900194704532623,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1388244628906,0.8145350217819214,0.325782299041748,0.2295643389225006,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.7769233584403992,0.282610535621643,0.2703824639320373,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395263671875,0.6870588660240173,0.1932216584682464,0.8832947015762329,285.13848876953125,284.95001220703125,300.3070373535156,289.18475341796875,298.416259765625,297.2508544921875,285.1372985839844,1.0,0.6198998689651489,0.3127866983413696,0.3127866983413696,1.0,1.0,-3.439954996109009,0.794753909111023,2.6452009677886963,-0.5180712938308716,0.9057889580726624,0.9057889580726624,0.0,138.02468872070312,115.0,47934.53125,0.0,3133.205078125,1.0,280.3577880859375,283.49029541015625,292.232421875,295.3137512207031,293.1499938964844,293.1499938964844,280.04998779296875,35720.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981170415878296,1.0,0.0,0.0,3.661098718643189,3.6611227989196777,8.943678722062032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6984.6240234375,0.0,1543.4503173828125,1895.4371337890625,0.0,4138.88916015625,0.9075613021850586,1.0,0.0,3.0,1.0,0.0
12142500,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9250144958496094,0.4630216956138611,0.4185214936733246,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.962875485420227,0.5173571705818176,0.4906894564628601,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8228491544723511,0.3264575600624084,0.2299816459417343,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.785159170627594,0.2828440070152282,0.2705175876617431,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.6944217085838318,0.1932359486818313,0.8828597664833069,285.0001525878906,284.95001220703125,300.3143615722656,289.17596435546875,298.41717529296875,297.2478942871094,284.9932556152344,1.0,0.6169479489326477,0.3129563629627228,0.3129563629627228,1.0,1.0,-3.439398765563965,0.7951328754425049,2.64426589012146,-0.5174959301948547,0.9047747254371644,0.9047747254371644,0.0,132.75926208496094,115.0,48960.46484375,0.0,3101.014404296875,1.0,280.10089111328125,283.312744140625,292.2552185058594,295.4631652832031,293.1499938964844,293.1499938964844,280.04998779296875,35818.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907963871955872,1.0,0.0,0.0,3.664298295974731,3.6643226146698,8.959318051893206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6786.4013671875,0.0,1547.773193359375,1895.4371337890625,0.0,4221.84033203125,0.9083083868026732,1.0,0.0,3.0,1.0,0.0
12142560,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9346067905426024,0.4614539444446563,0.4169864356517792,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9727484583854676,0.5178399682044983,0.4910231530666351,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.830872118473053,0.3269457221031189,0.2302181720733642,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7932423949241638,0.2828903496265411,0.2704310119152069,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.701529860496521,0.1930782496929168,0.8815396428108215,284.9510803222656,284.95001220703125,300.3216247558594,289.16705322265625,298.4166259765625,297.2425231933594,284.9496154785156,1.0,0.6137162446975708,0.3130641579627991,0.3130641579627991,1.0,1.0,-3.435884714126587,0.7944842576980591,2.6414003372192383,-0.5168294310569763,0.9042510390281676,0.9042510390281676,0.0,127.75405883789062,103.0,49057.97265625,0.0,3063.71826171875,1.0,280.0580139160156,283.2604064941406,292.22393798828125,295.3952331542969,293.1499938964844,293.1499938964844,279.75,35902.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956273436546326,1.0,0.0,0.0,3.665336132049561,3.66536021232605,8.964393600763287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7121.04833984375,0.0,1549.5670166015625,1895.4371337890625,0.0,4263.01220703125,0.9086262583732604,1.0,0.0,3.0,1.0,0.0
12142620,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.9449278116226196,0.4597775936126709,0.4154112339019775,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095092773437,0.982550084590912,0.5181785225868225,0.4912571907043457,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115539550781,0.8395652770996094,0.3273352384567261,0.2304031252861023,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124694824219,0.8019535541534424,0.2828259170055389,0.2702517509460449,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81573486328125,0.7090915441513062,0.1928131580352783,0.8797475099563599,284.8095703125,284.95001220703125,300.3288269042969,289.15802001953125,298.4155578613281,297.23638916015625,284.8024597167969,1.0,0.6102743744850159,0.3131719529628753,0.3131719529628753,1.0,1.0,-3.43123459815979,0.793498158454895,2.637736558914185,-0.5160737633705139,0.9019333124160768,0.9019333124160768,0.0,122.66139221191406,103.0,50015.48046875,0.0,3023.451171875,1.0,279.80084228515625,283.08154296875,292.2362060546875,295.5175476074219,293.1499938964844,293.1499938964844,279.75,36030.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664398193359375,3.664422273635864,8.959805768427032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6908.78271484375,0.0,1549.4766845703125,1895.4371337890625,0.0,4300.0,0.9084688425064088,1.0,0.0,3.0,1.0,0.0
12142680,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7592468261719,0.9552433490753174,0.4579832255840301,0.4136261343955993,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591552734375,0.9917454719543456,0.5183660984039307,0.4912689924240112,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75958251953125,0.8487136960029602,0.3276205360889435,0.2304721921682357,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.759765625,0.810813844203949,0.2826459109783172,0.2699212729930877,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.7164738178253174,0.1924362927675247,0.877324640750885,284.7591552734375,284.95001220703125,300.3359680175781,289.1488037109375,298.4137878417969,297.22906494140625,284.757568359375,1.0,0.6065804362297058,0.313279777765274,0.313279777765274,1.0,1.0,-3.4245855808258057,0.7919397354125977,2.632645845413208,-0.5151285529136658,0.9001152515411377,0.9001152515411377,0.0,117.64441680908205,106.0,50055.5234375,0.0,2979.30615234375,1.0,279.75811767578125,283.0295104980469,292.2170715332031,295.4476318359375,293.1499938964844,293.1499938964844,279.45001220703125,36137.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660903453826904,3.6609275341033936,8.942724321059359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7249.61083984375,0.0,1546.36376953125,1895.4371337890625,0.0,4300.0,0.9077903628349304,1.0,0.0,3.0,1.0,0.0
12142740,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6180114746094,0.960070252418518,0.4561457633972168,0.4119735360145569,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6175537109375,0.9963794946670532,0.5184764862060547,0.4913578927516937,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195678710937,0.8538934588432312,0.327861487865448,0.2306088507175445,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6204833984375,0.8153387904167175,0.2824061214923858,0.2696522772312164,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.623779296875,0.7200765013694763,0.1919989138841629,0.875126302242279,284.6176147460937,284.95001220703125,300.343017578125,289.13946533203125,298.4119567871094,297.2217102050781,284.6105651855469,1.0,0.6045714616775513,0.3133875727653503,0.3133875727653503,1.0,1.0,-3.4187588691711426,0.7906155586242676,2.628143310546875,-0.5142735838890076,0.8965166807174683,0.8965166807174683,0.0,115.00471496582033,106.0,50969.3359375,0.0,2951.0146484375,1.0,279.50103759765625,282.8521728515625,292.24725341796875,295.5812683105469,293.1499938964844,293.1499938964844,279.45001220703125,36284.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6551032066345215,3.65512752532959,8.914410045690602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7033.4638671875,0.0,1540.9888916015625,1895.4371337890625,0.0,4300.0,0.906559944152832,1.0,0.0,3.0,1.0,0.0
12142800,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689392089844,0.9612118005752563,0.4542198777198791,0.4102013111114502,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.56884765625,0.9982212781906128,0.5184723138809204,0.491308718919754,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5692443847656,0.8561511039733887,0.3280251920223236,0.2306951731443405,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5694274902344,0.8170230984687805,0.282078355550766,0.2693201899528503,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.7212008237838745,0.1914761960506439,0.8727054595947266,284.5688781738281,284.95001220703125,300.3500061035156,289.1300048828125,298.4096374511719,297.213623046875,284.56744384765625,1.0,0.6030200123786926,0.3134953677654266,0.3134953677654266,1.0,1.0,-3.4120306968688965,0.7890300154685974,2.6230008602142334,-0.513295590877533,0.8934459090232849,0.8934459090232849,0.0,113.79300689697266,109.0,50982.8515625,0.0,2929.157470703125,1.0,279.4582214355469,282.8029479980469,292.2370300292969,295.5223083496094,293.1499938964844,293.1499938964844,279.75,36406.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646464347839356,3.6464884281158447,8.872320904629305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6556.38134765625,0.0,1532.2801513671875,1895.4371337890625,0.0,4300.0,0.9047454595565796,1.0,0.0,3.0,1.0,0.0
12142860,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69354248046875,0.966058313846588,0.4553331732749939,0.4098052680492401,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6939697265625,0.9990000128746032,0.5215857028961182,0.487310379743576,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920471191406,0.8619091510772705,0.3310207724571228,0.2317743599414825,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.691162109375,0.8219946026802063,0.2845151126384735,0.2702895402908325,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6879577636719,0.7256903052330017,0.1936977505683899,0.8763874769210815,284.6939392089844,284.95001220703125,300.3568420410156,289.1196594238281,298.426025390625,297.2345886230469,284.701171875,1.0,0.6023595929145813,0.3137682378292084,0.3137682378292084,1.0,1.0,-3.4138216972351074,0.790375828742981,2.623445749282837,-0.5127873420715332,0.8929328322410583,0.8929328322410583,0.0,111.80890655517578,109.0,50019.5859375,0.0,2921.71337890625,1.0,279.701171875,282.96746826171875,292.1548156738281,295.2913818359375,293.1499938964844,293.1499938964844,279.75,36369.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639152765274048,3.639176607131958,8.836776146381453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6716.32080078125,0.0,1523.8936767578125,1895.4371337890625,0.0,4300.0,0.9031445384025574,1.0,0.0,3.0,1.0,0.0
12142920,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7480163574219,0.9720590710639954,0.4562925398349762,0.4106268286705017,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7481384277344,0.9990000128746032,0.5254905223846436,0.4791420102119446,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476501464844,0.8691368699073792,0.3337755501270294,0.2336756736040115,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474060058594,0.8282567262649536,0.2866901159286499,0.2723231315612793,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.7317159175872803,0.1956765949726104,0.8851117491722107,284.7481384277344,284.95001220703125,300.3634338378906,289.107666015625,298.44317626953125,297.2586669921875,284.7501220703125,1.0,0.6025375127792358,0.3140410780906677,0.3140410780906677,1.0,1.0,-3.422004461288452,0.7935802936553955,2.6284241676330566,-0.5127319097518921,0.8921675086021423,0.8921675086021423,0.0,109.93003845214844,112.0,49968.4765625,0.0,2928.541259765625,1.0,279.7420959472656,283.0245056152344,292.1230773925781,295.2881774902344,293.1499938964844,293.1499938964844,280.04998779296875,36314.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.633844375610352,3.6338682174682617,8.811015277387924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6387.54443359375,0.0,1517.6131591796875,1895.4371337890625,0.0,4300.0,0.9018966555595398,1.0,0.0,3.0,1.0,0.0
12142980,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9762914180755616,0.4571086764335632,0.4112997949123382,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9990000128746032,0.5298561453819275,0.4733331203460693,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.874936044216156,0.3363266885280609,0.2354467362165451,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8331562280654907,0.2886322736740112,0.2741733491420746,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7365107536315918,0.1974221616983413,0.8930690884590149,284.89508056640625,284.95001220703125,300.3697814941406,289.0941467285156,298.4605407714844,297.2829284667969,284.90264892578125,1.0,0.6033102869987488,0.3143139481544494,0.3143139481544494,1.0,1.0,-3.431691884994507,0.7972131967544556,2.6344785690307617,-0.5127267837524414,0.8932368159294128,0.8932368159294128,0.0,108.73035430908205,112.0,49056.1875,0.0,2942.852294921875,1.0,279.9983215332031,283.2086486816406,292.0638732910156,295.111572265625,293.1499938964844,293.1499938964844,280.04998779296875,36200.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954649209976196,1.0,0.0,0.0,3.6303420066833496,3.63036584854126,8.794038990345143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6575.27099609375,0.0,1512.903076171875,1895.4371337890625,0.0,4261.63330078125,0.9010736346244812,1.0,0.0,3.0,1.0,0.0
12143040,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.979425609111786,0.4579018056392669,0.4120315015316009,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.9990000128746032,0.5344282984733582,0.469197541475296,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8797356486320496,0.3387961685657501,0.2371841371059417,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8371099233627319,0.2904544472694397,0.2759279310703277,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7404203414916992,0.1990344226360321,0.9004657864570618,284.95098876953125,284.95001220703125,300.3759155273437,289.0791015625,298.47760009765625,297.30694580078125,284.9529724121094,1.0,0.6045622825622559,0.3145868182182312,0.3145868182182312,1.0,1.0,-3.4429354667663574,0.8012937903404236,2.641641855239868,-0.5128447413444519,0.8938445448875427,0.8938445448875427,0.0,108.01416778564452,115.0,49037.29296875,0.0,2963.53271484375,1.0,280.0415954589844,283.26690673828125,292.0597229003906,295.1483764648437,293.1499938964844,293.1499938964844,280.3500061035156,36104.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937661290168762,1.0,0.0,0.0,3.629275798797608,3.6292996406555176,8.788873628873262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6268.001953125,0.0,1511.0111083984375,1895.4371337890625,0.0,4247.1875,0.900737464427948,1.0,0.0,3.0,1.0,0.0
12143100,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.9814013838768004,0.4586577415466308,0.4126394093036651,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.9990000128746032,0.5389624238014221,0.4667049050331116,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.8834151029586792,0.3411971926689148,0.2388311624526977,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.8400522470474243,0.2921755015850067,0.2775444686412811,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.7433969378471375,0.2005330920219421,0.9072221517562866,285.0967102050781,284.95001220703125,300.3818359375,289.0626220703125,298.49334716796875,297.3289489746094,285.1041564941406,1.0,0.6061881184577942,0.3148596584796905,0.3148596584796905,1.0,1.0,-3.45515251159668,0.8056551814079285,2.649497509002685,-0.5130324959754944,0.8962465524673462,0.8962465524673462,0.0,107.74636840820312,115.0,48154.34765625,0.0,2989.153564453125,1.0,280.29815673828125,283.4491577148437,292.01727294921875,294.9976501464844,293.1499938964844,293.1499938964844,280.3500061035156,35964.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878960847854614,1.0,0.0,0.0,3.630371332168579,3.630395174026489,8.794181098892295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6457.3876953125,0.0,1511.179443359375,1895.4371337890625,0.0,4196.97265625,0.9009201526641846,1.0,0.0,3.0,1.0,0.0
12143160,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.9828940629959106,0.4594612419605255,0.4133725464344024,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15399169921875,0.9990000128746032,0.5434309244155884,0.4650999903678894,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.153564453125,0.8865823745727539,0.343608021736145,0.240514874458313,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533203125,0.8425105810165405,0.2938712239265442,0.2791608273983001,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.7459128499031067,0.2019869983196258,0.9138328433036804,285.154052734375,284.95001220703125,300.38751220703125,289.0447082519531,298.50811767578125,297.3495788574219,285.15606689453125,1.0,0.6081470847129822,0.3148649930953979,0.3148649930953979,1.0,1.0,-3.4687249660491943,0.8096097111701965,2.6591153144836426,-0.5141274333000183,0.8982235789299011,0.8982235789299011,0.0,107.743408203125,118.0,48215.42578125,0.0,3019.564453125,1.0,280.341552734375,283.5083923339844,292.0216064453125,295.051025390625,293.1499938964844,293.1499938964844,280.6499938964844,35848.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864380955696106,1.0,0.0,0.0,3.634197473526001,3.634221315383911,8.8127279695982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6165.59912109375,0.0,1514.533203125,1895.4371337890625,0.0,4184.4296875,0.901663303375244,1.0,0.0,3.0,1.0,0.0
12143220,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30621337890625,0.9836912751197816,0.4602901339530945,0.4140331745147705,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.9990000128746032,0.5477690100669861,0.4645324051380157,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3047790527344,0.8890243172645569,0.3460210263729095,0.2421582788228988,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.30377197265625,0.8443187475204468,0.2955392301082611,0.2807104587554931,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3004455566406,0.7478280067443848,0.203395590186119,0.9201184511184692,285.30670166015625,284.95001220703125,300.3929443359375,289.02545166015625,298.521484375,297.3681030273437,285.3143615722656,1.0,0.6103668212890625,0.3148702979087829,0.3148702979087829,1.0,1.0,-3.483095407485962,0.8137352466583252,2.6693601608276367,-0.5153387784957886,0.9020926356315612,0.9020926356315612,0.0,108.0246810913086,118.0,47506.26171875,0.0,3053.69580078125,1.0,280.5983581542969,283.6976928710937,291.98260498046875,294.9140319824219,293.1499938964844,293.1499938964844,280.6499938964844,35693.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811492562294006,1.0,0.0,0.0,3.640460729598999,3.640484571456909,8.843129535307526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6365.744140625,0.0,1520.2921142578125,1895.4371337890625,0.0,4138.70556640625,0.902990221977234,1.0,0.0,3.0,1.0,0.0
12143280,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3623962402344,0.9843499660491944,0.461197018623352,0.4148631393909454,297.5076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3624572753906,0.9990000128746032,0.5520288348197937,0.4643734097480774,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3620910644531,0.8912888169288635,0.3484857380390167,0.2438777685165405,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3618469238281,0.8459460735321045,0.2972297072410583,0.2823160290718078,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3611145019531,0.7495628595352173,0.2048063427209854,0.9265066981315612,285.3625183105469,284.95001220703125,300.3981628417969,289.0048828125,298.5340270996094,297.3854675292969,285.3643798828125,1.0,0.6128324866294861,0.3148756027221679,0.3148756027221679,1.0,1.0,-3.498685359954834,0.818206787109375,2.680478572845459,-0.5166561007499695,0.9054456949234008,0.9054456949234008,0.0,108.44540405273438,136.0,47589.171875,0.0,3091.710693359375,1.0,280.64166259765625,283.75457763671875,291.98858642578125,294.9760131835937,293.1499938964844,293.1499938964844,280.3500061035156,35569.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806171655654908,1.0,0.0,0.0,3.64955472946167,3.64957857131958,8.887365652299195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6827.10400390625,0.0,1529.453857421875,1895.4371337890625,0.0,4134.0859375,0.904905378818512,1.0,0.0,3.0,1.0,0.0
12143340,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.248291015625,0.9811721444129944,0.4613885879516601,0.4154614210128784,297.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480773925781,0.9990000128746032,0.5554074048995972,0.470270574092865,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2492980957031,0.8894740343093872,0.350523293018341,0.2455115169286728,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2500305175781,0.8439957499504089,0.2985835075378418,0.2838360667228699,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524719238281,0.7481207251548767,0.2059606611728668,0.9326298236846924,285.2479248046875,284.95001220703125,300.40313720703125,288.9830627441406,298.5417175292969,297.3951416015625,285.2427978515625,1.0,0.617704451084137,0.314880907535553,0.314880907535553,1.0,1.0,-3.522330045700073,0.8249852657318115,2.6973447799682617,-0.5188642144203186,0.9063307642936708,0.9063307642936708,0.0,110.61109161376952,136.0,48715.359375,0.0,3159.17919921875,1.0,280.3985290527344,283.59820556640625,292.0432434082031,295.1976928710937,293.1499938964844,293.1499938964844,280.3500061035156,35597.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906765818595886,1.0,0.0,0.0,3.6574513912200928,3.657475233078003,8.925866836761998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6674.02978515625,0.0,1538.4532470703125,1895.4371337890625,0.0,4220.8154296875,0.9066399931907654,1.0,0.0,3.0,1.0,0.0
12143400,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.220703125,0.9742084741592408,0.4609875380992889,0.4154019653797149,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.220703125,0.9990000128746032,0.5573883056640625,0.4813472628593445,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.220703125,0.8840404152870178,0.3521512150764465,0.246835172176361,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.220703125,0.8389154076576233,0.2995792329311371,0.2850230038166046,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.22076416015625,0.7438587546348572,0.2068021148443222,0.9375333189964294,285.220703125,284.95001220703125,300.4078674316406,288.9600524902344,298.5426330566406,297.3941650390625,285.2210693359375,1.0,0.623686671257019,0.314886212348938,0.314886212348938,1.0,1.0,-3.5499727725982666,0.8328903913497925,2.717082500457764,-0.5213048458099365,0.9078208208084106,0.9078208208084106,0.0,114.25203704833984,139.0,49114.7109375,0.0,3245.84912109375,1.0,280.3577880859375,283.56280517578125,292.0260314941406,295.1750793457031,293.1499938964844,293.1499938964844,280.04998779296875,35625.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979734420776368,1.0,0.0,0.0,3.663994073867798,3.664018154144287,8.957829322753241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7034.8291015625,0.0,1545.98388671875,1895.4371337890625,0.0,4282.89111328125,0.9081506729125975,1.0,0.0,3.0,1.0,0.0
12143460,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.9677082896232604,0.4602486491203308,0.4150440096855163,297.49981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.9990000128746032,0.5581918358802795,0.4910178184509277,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.8794429898262024,0.3535083830356598,0.2479717880487442,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8345662951469421,0.3003134429454803,0.285963624715805,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.7401608228683472,0.2073836326599121,0.9412850737571716,285.09228515625,284.95001220703125,300.4123840332031,288.9358825683594,298.5382995605469,297.3851013183594,285.0865783691406,1.0,0.6283541321754456,0.3147071003913879,0.3147071003913879,1.0,1.0,-3.572707176208496,0.8388134837150574,2.733893871307373,-0.5236509442329407,0.9075233340263368,0.9075233340263368,0.0,117.45917510986328,139.0,50251.171875,0.0,3319.370361328125,1.0,280.10076904296875,283.3913269042969,292.0494689941406,295.326171875,293.1499938964844,293.1499938964844,280.04998779296875,35707.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66938853263855,3.669412612915039,8.984226838038012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6846.712890625,0.0,1552.646484375,1895.4371337890625,0.0,4300.0,0.9093760848045348,1.0,0.0,3.0,1.0,0.0
12143520,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.9608128666877748,0.4592427611351013,0.4142965972423553,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.9990000128746032,0.5582109093666077,0.5005735158920288,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.8747952580451965,0.35463547706604,0.2488782703876495,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8301609754562378,0.3008142411708832,0.2866149246692657,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.7363300323486328,0.2077210843563079,0.9437176585197448,285.0567626953125,284.95001220703125,300.4166564941406,288.9106140136719,298.5308837890625,297.37091064453125,285.0564270019531,1.0,0.6326485872268677,0.3145279586315155,0.3145279586315155,1.0,1.0,-3.5919089317321777,0.8436865210533142,2.7482223510742188,-0.5258217453956604,0.9078370928764344,0.9078370928764344,0.0,120.57853698730467,142.0,50543.6640625,0.0,3384.690673828125,1.0,280.05810546875,283.3493957519531,292.0364685058594,295.2799072265625,293.1499938964844,293.1499938964844,279.75,35773.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.672928810119629,3.672953128814697,9.001570902000822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7208.95068359375,0.0,1557.1229248046875,1895.4371337890625,0.0,4300.0,0.910243034362793,1.0,0.0,3.0,1.0,0.0
12143580,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.9539868235588074,0.4581151008605957,0.4134934544563293,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.9990000128746032,0.5576763153076172,0.5097525715827942,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.8704396486282349,0.3556399345397949,0.2497164011001587,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.825961709022522,0.3011760413646698,0.2871441543102264,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.7326149344444275,0.2078973948955536,0.9454168677330016,284.92877197265625,284.95001220703125,300.42071533203125,288.8843078613281,298.52178955078125,297.3542175292969,284.9231872558594,1.0,0.636588990688324,0.3143488466739654,0.3143488466739654,1.0,1.0,-3.609073638916016,0.8479715585708618,2.761102199554444,-0.5278162956237793,0.9064462184906006,0.9064462184906006,0.0,123.58544921875,142.0,51720.0625,0.0,3444.991943359375,1.0,279.8006591796875,283.1814880371094,292.06915283203125,295.4338073730469,293.1499938964844,293.1499938964844,279.75,35880.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.674891471862793,3.674915552139282,9.01119335594558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7018.49169921875,0.0,1560.140625,1895.4371337890625,0.0,4300.0,0.9107217788696288,1.0,0.0,3.0,1.0,0.0
