time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12143640,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.946935772895813,0.4568577110767364,0.4124655723571777,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9990000128746032,0.5566613078117371,0.5188496708869934,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8661119937896729,0.3565199673175812,0.2504160404205322,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8217337727546692,0.3013990819454193,0.287490576505661,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7288263440132141,0.2079177498817443,0.9462336301803588,284.89178466796875,284.95001220703125,300.4245300292969,288.8570251464844,298.5112609863281,297.335205078125,284.8912658691406,1.0,0.6401768326759338,0.314169704914093,0.314169704914093,1.0,1.0,-3.623969793319702,0.8516044616699219,2.7723653316497803,-0.5296048521995544,0.9056479930877686,0.9056479930877686,0.0,126.54846954345705,145.0,51957.4375,0.0,3499.95458984375,1.0,279.758056640625,283.13970947265625,292.05877685546875,295.3909912109375,293.1499938964844,293.1499938964844,279.45001220703125,35965.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6747500896453857,3.674774169921875,9.010499866235476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7388.56298828125,0.0,1560.6173095703125,1895.4371337890625,0.0,4300.0,0.9107769727706908,1.0,0.0,3.0,1.0,0.0
12143700,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7623291015625,0.9395546317100524,0.455533355474472,0.4114715158939361,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76171875,0.9990000128746032,0.5553094744682312,0.5265017151832581,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633056640625,0.8616660833358765,0.3573308289051056,0.2511081397533417,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76416015625,0.8173050284385681,0.3015370070934295,0.2877928912639618,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76678466796875,0.7248348593711853,0.2078372091054916,0.946690320968628,284.76177978515625,284.95001220703125,300.4281311035156,288.8287658691406,298.5001220703125,297.3155822753906,284.7559814453125,1.0,0.6433941125869751,0.3139905929565429,0.3139905929565429,1.0,1.0,-3.636148691177368,0.8544543981552124,2.781694173812866,-0.5310348272323608,0.9031232595443726,0.9031232595443726,0.0,129.611572265625,145.0,53067.8671875,0.0,3549.169677734375,1.0,279.5006408691406,282.971435546875,292.0906982421875,295.5429077148437,293.1499938964844,293.1499938964844,279.45001220703125,36090.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6727044582366943,3.672728776931762,9.000471550280054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7186.9873046875,0.0,1559.25439453125,1895.4371337890625,0.0,4300.0,0.9103710651397704,1.0,0.0,3.0,1.0,0.0
12143760,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157897949219,0.9272667169570924,0.4540643692016601,0.4103545546531677,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71563720703125,0.9910630583763124,0.5541511178016663,0.5257912278175354,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71600341796875,0.8535892963409424,0.3580134510993957,0.2517422437667846,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7161865234375,0.8093138337135315,0.301537424325943,0.2880235016345978,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167663574219,0.7177873253822327,0.2076144963502884,0.9468300938606262,284.71563720703125,284.95001220703125,300.4314880371094,288.7996520996094,298.4897766113281,297.2972717285156,284.7142639160156,1.0,0.645563542842865,0.3137866854667663,0.3137866854667663,1.0,1.0,-3.634886741638184,0.8534109592437744,2.781475782394409,-0.531253457069397,0.9010647535324096,0.9010647535324096,0.0,134.40618896484375,148.0,53129.65625,0.0,3575.783447265625,1.0,279.4579467773437,282.92291259765625,292.077392578125,295.4913024902344,293.1499938964844,293.1499938964844,279.1499938964844,36194.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668198823928833,3.668223142623901,8.978402092907345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7550.63916015625,0.0,1554.97021484375,1895.4371337890625,0.0,4300.0,0.9094617366790771,1.0,0.0,3.0,1.0,0.0
12143820,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765380859375,0.9175087213516236,0.4525152444839477,0.4092131555080414,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57586669921875,0.9841060042381288,0.5534844398498535,0.525158703327179,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5775451660156,0.8475173711776733,0.358630508184433,0.2523360848426819,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.8027706742286682,0.3014632165431976,0.2881722450256347,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5813293457031,0.7119801044464111,0.2073196470737457,0.9465040564537048,284.575927734375,284.95001220703125,300.4346008300781,288.7696838378906,298.4818725585937,297.2828369140625,284.5695495605469,1.0,0.6472433805465698,0.3135827779769897,0.3135827779769897,1.0,1.0,-3.632813215255737,0.8521406650543213,2.780672788619995,-0.531550407409668,0.8972026705741882,0.8972026705741882,0.0,138.3416748046875,148.0,54071.05859375,0.0,3595.029052734375,1.0,279.2008361816406,282.7485046386719,292.10321044921875,295.6284484863281,293.1499938964844,293.1499938964844,279.1499938964844,36342.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661306142807007,3.661330223083496,8.944691671786131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7327.28466796875,0.0,1548.357421875,1895.4371337890625,0.0,4300.0,0.9079877138137816,1.0,0.0,3.0,1.0,0.0
12143880,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5289306640625,0.9092199206352234,0.4508774578571319,0.4078693985939026,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5287780761719,0.9778629541397096,0.5530320405960083,0.5247327089309692,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.52911376953125,0.842431902885437,0.3591719567775726,0.252814918756485,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.529296875,0.7970697283744812,0.3013024926185608,0.2881752848625183,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5298767089844,0.7066459059715271,0.206945851445198,0.9455834031105042,284.52880859375,284.95001220703125,300.4375,288.73895263671875,298.4748840332031,297.2699890136719,284.5274963378906,1.0,0.648507297039032,0.3133788704872131,0.3133788704872131,1.0,1.0,-3.629467010498047,0.8505101203918457,2.778956890106201,-0.5317261815071106,0.8938824534416199,0.8938824534416199,0.0,141.79385375976562,151.0,54084.265625,0.0,3608.0625,1.0,279.1581420898437,282.7011108398437,292.0831298828125,295.5632629394531,293.1499938964844,293.1499938964844,279.45001220703125,36464.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651602983474731,3.6516270637512207,8.89734451448021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6823.88037109375,0.0,1538.43017578125,1895.4371337890625,0.0,4300.0,0.9059340357780457,1.0,0.0,3.0,1.0,0.0
12143940,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64501953125,0.903391420841217,0.4499173760414123,0.4067590534687042,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6456298828125,0.9732297658920288,0.553297758102417,0.52470463514328,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6441650390625,0.8389875888824463,0.3601406514644623,0.2533894181251526,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.643310546875,0.7929679155349731,0.3014397621154785,0.2882402241230011,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407775878906,0.7026441097259521,0.2067818939685821,0.9447723627090454,284.64556884765625,284.95001220703125,300.4401550292969,288.7074890136719,298.47186279296875,297.26348876953125,284.6511535644531,1.0,0.6495810151100159,0.3131749629974365,0.3131749629974365,1.0,1.0,-3.6274666786193848,0.8492658138275146,2.778200626373291,-0.5321072340011597,0.8929764628410339,0.8929764628410339,0.0,144.4337158203125,151.0,52967.5234375,0.0,3619.423828125,1.0,279.4012756347656,282.8593139648437,291.98699951171875,295.3162536621094,293.1499938964844,293.1499938964844,279.45001220703125,36433.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643109798431397,3.643133640289306,8.856003432811121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6976.32275390625,0.0,1528.75634765625,1895.4371337890625,0.0,4300.0,0.904069185256958,1.0,0.0,3.0,1.0,0.0
12144000,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6850891113281,0.9004146456718445,0.4495296776294708,0.4062775671482086,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6852111816406,0.9710006713867188,0.5541807413101196,0.5253553986549377,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849365234375,0.8376965522766113,0.3615259230136871,0.2542802095413208,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.684814453125,0.7910310626029968,0.3019065856933594,0.2886117696762085,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6843566894531,0.700617790222168,0.2068864107131958,0.945008099079132,284.6851806640625,284.95001220703125,300.4425964355469,288.67535400390625,298.47235107421875,297.2629089355469,284.68621826171875,1.0,0.6507654190063477,0.3129710555076599,0.3129710555076599,1.0,1.0,-3.629947185516357,0.849291205406189,2.780656099319458,-0.5329199433326721,0.8916442394256592,0.8916442394256592,0.0,146.0360107421875,154.0,52763.4296875,0.0,3635.59912109375,1.0,279.442138671875,282.9072570800781,291.9374389648437,295.28814697265625,293.1499938964844,293.1499938964844,279.75,36395.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.636198997497559,3.6362228393554688,8.822436825539626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6612.373046875,0.0,1520.815673828125,1895.4371337890625,0.0,4300.0,0.9024739861488342,1.0,0.0,3.0,1.0,0.0
12144060,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81903076171875,0.8985562920570374,0.4494655430316925,0.406061440706253,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197326660156,0.969874382019043,0.5554400086402893,0.5263534784317017,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.837347686290741,0.3631772696971893,0.2553379833698272,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.7900688052177429,0.3025965988636017,0.2891699373722076,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143920898437,0.6995232105255127,0.2071886211633682,0.9460169672966005,284.81964111328125,284.95001220703125,300.4447937011719,288.6426086425781,298.4747314453125,297.2655334472656,284.8258972167969,1.0,0.6520888209342957,0.313063234090805,0.313063234090805,1.0,1.0,-3.6350462436676025,0.8509700894355774,2.78407621383667,-0.533051609992981,0.8920889496803284,0.8920889496803284,0.0,147.20230102539062,154.0,51693.40234375,0.0,3655.680419921875,1.0,279.6983642578125,283.0828857421875,291.85107421875,295.0795593261719,293.1499938964844,293.1499938964844,279.75,36297.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.630793333053589,3.630817174911499,8.79622518823453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6786.50244140625,0.0,1514.1201171875,1895.4371337890625,0.0,4300.0,0.901237428188324,1.0,0.0,3.0,1.0,0.0
12144120,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8978190422058105,0.4496566355228424,0.4061909019947052,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9698500633239746,0.5569984912872314,0.5277397036552429,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8379368782043457,0.3650566339492798,0.2566049695014953,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.790074348449707,0.3034883141517639,0.2899597585201263,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.6993631720542908,0.2076800763607025,0.9479694366455078,284.8686218261719,284.95001220703125,300.4467468261719,288.6092834472656,298.47869873046875,297.2709350585937,284.8701171875,1.0,0.653649091720581,0.3131553828716278,0.3131553828716278,1.0,1.0,-3.64333176612854,0.8536136150360107,2.7897181510925293,-0.5334146022796631,0.8920751214027405,0.8920751214027405,0.0,147.96202087402344,157.0,51624.625,0.0,3681.353515625,1.0,279.7416076660156,283.1390380859375,291.812744140625,295.0770874023437,293.1499938964844,293.1499938964844,280.04998779296875,36214.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.627568244934082,3.627592086791992,8.780605753599957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6451.83935546875,0.0,1509.9503173828125,1895.4371337890625,0.0,4300.0,0.9004305005073547,1.0,0.0,3.0,1.0,0.0
12144180,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8972182273864746,0.450009137392044,0.4063921570777893,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9699838161468506,0.5587441921234131,0.5292549133300781,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8386675119400024,0.3670889139175415,0.2579476833343506,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7902445793151855,0.3045133352279663,0.2908516824245453,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6994054317474365,0.2083016335964203,0.9504505395889282,285.0148010253906,284.95001220703125,300.448486328125,288.5754699707031,298.4833679199219,297.27764892578125,285.0216064453125,1.0,0.6553909778594971,0.3132475614547729,0.3132475614547729,1.0,1.0,-3.6529812812805176,0.8566427230834961,2.7963383197784424,-0.5338971018791199,0.8939370512962341,0.8939370512962341,0.0,148.71815490722656,157.0,50783.23828125,0.0,3710.584716796875,1.0,279.99810791015625,283.3256530761719,291.735595703125,294.89190673828125,293.1499938964844,293.1499938964844,280.04998779296875,36079.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6264846324920654,3.626508474349976,8.77536081134167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6641.66943359375,0.0,1507.75146484375,1895.4371337890625,0.0,4300.0,0.9001312851905823,1.0,0.0,3.0,1.0,0.0
12144240,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8971979022026062,0.4505209028720855,0.406842827796936,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.9706685543060304,0.5606667995452881,0.5310308337211609,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.8398870825767517,0.3692735135555267,0.2594464719295501,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.7909169793128967,0.305673211812973,0.2919161319732666,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.6999503970146179,0.2090560495853424,0.953660488128662,285.0657043457031,284.95001220703125,300.45001220703125,288.54119873046875,298.4888610839844,297.2858581542969,285.06719970703125,1.0,0.6573778390884399,0.3133397102355957,0.3133397102355957,1.0,1.0,-3.664987325668335,0.860338568687439,2.804648876190185,-0.5346007943153381,0.8952597975730896,0.8952597975730896,0.0,149.31256103515625,160.0,50765.33984375,0.0,3744.985107421875,1.0,280.0415954589844,283.3822631835937,291.70574951171875,294.9073486328125,293.1499938964844,293.1499938964844,280.3500061035156,35970.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.628017663955689,3.628041505813599,8.78278115123976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6323.49462890625,0.0,1508.6287841796875,1895.4371337890625,0.0,4300.0,0.9003649950027466,1.0,0.0,3.0,1.0,0.0
12144300,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.8969348073005676,0.4511091113090515,0.4072867333889007,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113342285156,0.9711217284202576,0.5626752972602844,0.5328338146209717,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096862792969,0.8409270644187927,0.3715428709983825,0.260973572731018,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086181640625,0.7914201021194458,0.3069038689136505,0.2930265367031097,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056579589844,0.700380802154541,0.2098851352930069,0.957175314426422,285.2112731933594,284.95001220703125,300.4512634277344,288.5065002441406,298.49444580078125,297.2943115234375,285.2179870605469,1.0,0.6595234274864197,0.3134318888187408,0.3134318888187408,1.0,1.0,-3.6775929927825928,0.8642032146453857,2.813389539718628,-0.5353538990020752,0.8984256982803345,0.8984256982803345,0.0,150.07180786132812,160.0,49965.203125,0.0,3782.174560546875,1.0,280.29815673828125,283.56719970703125,291.6337890625,294.7330627441406,293.1499938964844,293.1499938964844,280.3500061035156,35821.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6318612098693848,3.631885051727295,8.801400781521806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6513.0732421875,0.0,1511.750244140625,1895.4371337890625,0.0,4300.0,0.9011542201042176,1.0,0.0,3.0,1.0,0.0
12144360,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.26080322265625,0.8970203399658203,0.451805055141449,0.4079241752624511,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.260986328125,0.9718842506408693,0.564795196056366,0.5348247289657593,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606506347656,0.8422589302062988,0.3739190697669983,0.2626212835311889,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26043701171875,0.7922154664993286,0.3082244098186493,0.2942637503147125,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598571777344,0.701107919216156,0.2108038514852523,0.9612200260162354,285.2609558105469,284.95001220703125,300.4523010253906,288.47149658203125,298.5003967285156,297.3036193847656,285.26239013671875,1.0,0.6618773937225342,0.313282161951065,0.313282161951065,1.0,1.0,-3.691940069198608,0.8678041100502014,2.824136018753052,-0.5370298624038696,0.9010387659072876,0.9010387659072876,0.0,150.76390075683594,163.0,49983.2734375,0.0,3823.71044921875,1.0,280.3415832519531,283.62164306640625,291.6073303222656,294.75537109375,293.1499938964844,293.1499938964844,280.04998779296875,35704.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6384048461914062,3.638428688049317,8.833144420350436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6975.7763671875,0.0,1518.102294921875,1895.4371337890625,0.0,4300.0,0.9025024771690368,1.0,0.0,3.0,1.0,0.0
12144420,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395263671875,0.8961057662963867,0.4518057107925415,0.4083184003829956,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1388244628906,0.971701443195343,0.5663313269615173,0.536618173122406,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402587890625,0.8427804708480835,0.3758615851402282,0.2641725540161133,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412048339844,0.7922097444534302,0.3092246353626251,0.2954175770282745,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.143798828125,0.7011322975158691,0.2115060985088348,0.965104341506958,285.138916015625,284.95001220703125,300.453125,288.4361877441406,298.50250244140625,297.3070678710937,285.1332702636719,1.0,0.6642714142799377,0.3131324350833893,0.3131324350833893,1.0,1.0,-3.705122470855713,0.871014416217804,2.8341081142425537,-0.5385659337043762,0.9011241793632508,0.9011241793632508,0.0,151.92724609375,163.0,50991.87890625,0.0,3865.464111328125,1.0,280.09881591796875,283.461181640625,291.65643310546875,294.9524230957031,293.1499938964844,293.1499938964844,280.04998779296875,35741.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643576145172119,3.643599987030029,8.858271485223668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6810.4921875,0.0,1524.102783203125,1895.4371337890625,0.0,4300.0,0.9036311507225036,1.0,0.0,3.0,1.0,0.0
12144480,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.8931081295013428,0.4512030780315399,0.4080487489700317,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.9695380330085754,0.567298948764801,0.5378032922744751,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975036621094,0.8415849208831787,0.37738037109375,0.2653927206993103,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.7904847264289856,0.3098652064800262,0.2962289452552795,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6995797157287598,0.2119240313768386,0.9678454995155334,285.0972595214844,284.95001220703125,300.4537048339844,288.4006652832031,298.5010070800781,297.3047180175781,285.0962829589844,1.0,0.6664276123046875,0.3129827380180359,0.3129827380180359,1.0,1.0,-3.713658094406128,0.8729088306427002,2.840749263763428,-0.5396508574485779,0.9016509652137756,0.9016509652137756,0.0,153.94436645507812,166.0,51176.56640625,0.0,3900.66357421875,1.0,280.0578918457031,283.4147033691406,291.6545715332031,294.9271850585937,293.1499938964844,293.1499938964844,279.75,35785.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647073268890381,3.647097110748291,8.875284152054519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7167.33544921875,0.0,1528.3115234375,1895.4371337890625,0.0,4300.0,0.9044683575630188,1.0,0.0,3.0,1.0,0.0
12144540,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.8893605470657349,0.4502554535865783,0.4074914455413818,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.9665730595588684,0.5679022669792175,0.5386707782745361,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8397462368011475,0.3786325752735138,0.2664445340633392,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.7880814671516418,0.3102550208568573,0.2968254089355469,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.6973624229431152,0.2121270895004272,0.9697277545928956,284.9551696777344,284.95001220703125,300.4540405273437,288.3649597167969,298.4975280761719,297.29937744140625,284.9488220214844,1.0,0.6683454513549805,0.3128330111503601,0.3128330111503601,1.0,1.0,-3.719414234161377,0.8740181922912598,2.845396041870117,-0.5404905676841736,0.9002962112426758,0.9002962112426758,0.0,156.25961303710938,166.0,52129.70703125,0.0,3930.555419921875,1.0,279.80126953125,283.2344970703125,291.68798828125,295.0790710449219,293.1499938964844,293.1499938964844,279.75,35887.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6489856243133545,3.649009704589844,8.884594535629731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6963.2333984375,0.0,1531.2022705078125,1895.4371337890625,0.0,4300.0,0.9049279689788818,1.0,0.0,3.0,1.0,0.0
12144600,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8847920894622803,0.4490490257740021,0.406566321849823,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.962689220905304,0.5682055354118347,0.5391433238983154,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8372091054916382,0.379666268825531,0.2672819495201111,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7849428653717041,0.3104213774204254,0.2971587479114532,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6944152116775513,0.2121251821517944,0.9705610275268556,284.9071350097656,284.95001220703125,300.45416259765625,288.3291320800781,298.4924621582031,297.2914733886719,284.9058532714844,1.0,0.6699408888816833,0.3126832842826843,0.3126832842826843,1.0,1.0,-3.721726894378662,0.8741565346717834,2.8475704193115234,-0.5410125255584717,0.8994885683059692,0.8994885683059692,0.0,158.8938751220703,169.0,52235.67578125,0.0,3953.42529296875,1.0,279.7582702636719,283.1833190917969,291.6708374023437,295.0235900878906,293.1499938964844,293.1499938964844,280.04998779296875,35972.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6486992835998535,3.648723363876343,8.883199598130886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6495.8173828125,0.0,1531.5174560546875,1895.4371337890625,0.0,4300.0,0.9049519896507264,1.0,0.0,3.0,1.0,0.0
12144660,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8809842467308044,0.4484486579895019,0.4057851135730743,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9594460129737854,0.5689689517021179,0.5396740436553955,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8352649807929993,0.3810750544071197,0.2681617438793182,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.7823559045791626,0.3108136653900146,0.2974744737148285,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.6919142603874207,0.2122512310743332,0.9711270332336426,285.0292663574219,284.95001220703125,300.4540405273437,288.2932434082031,298.4903869628906,297.2882080078125,285.034912109375,1.0,0.6713764667510986,0.3125419020652771,0.3125419020652771,1.0,1.0,-3.723968982696533,0.8743059039115906,2.849663019180298,-0.5416021347045898,0.9011936783790588,0.9011936783790588,0.0,161.16104125976562,169.0,51335.36328125,0.0,3973.81298828125,1.0,280.0013427734375,283.3455505371094,291.5750732421875,294.7881164550781,293.1499938964844,293.1499938964844,280.04998779296875,35912.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650135040283203,3.650158882141113,8.890191907084954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6655.6015625,0.0,1532.663330078125,1895.4371337890625,0.0,4300.0,0.9052833318710328,1.0,0.0,3.0,1.0,0.0
12144720,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.8790431618690491,0.4483875930309295,0.4056014716625213,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.958062708377838,0.5702090263366699,0.5407158136367798,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.8348373770713806,0.3828688561916351,0.2693416476249695,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.781268298625946,0.3114919662475586,0.2980566620826721,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.6907743811607361,0.2125893533229828,0.9724894165992736,285.0690612792969,284.95001220703125,300.4537048339844,288.2573547363281,298.4912109375,297.2899169921875,285.0699768066406,1.0,0.6729324460029602,0.3124005198478699,0.3124005198478699,1.0,1.0,-3.7299296855926514,0.8755044341087341,2.8544251918792725,-0.5425705313682556,0.9024243354797364,0.9024243354797364,0.0,162.60574340820312,172.0,51250.69140625,0.0,3998.909423828125,1.0,280.04217529296875,283.39227294921875,291.5279846191406,294.7714538574219,293.1499938964844,293.1499938964844,279.75,35853.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653478622436523,3.6535027027130127,8.906487209969782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7114.27880859375,0.0,1535.943115234375,1895.4371337890625,0.0,4300.0,0.9059640169143676,1.0,0.0,3.0,1.0,0.0
12144780,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8772487044334412,0.4478896856307983,0.4054567217826843,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.9568321704864502,0.5711026787757874,0.5418179035186768,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.8345419764518738,0.3844019770622253,0.2705637812614441,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.7803295254707336,0.3119966983795166,0.2986941039562225,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6897901892662048,0.2128201574087143,0.974104940891266,284.9412536621094,284.95001220703125,300.453125,288.2215270996094,298.48992919921875,297.28857421875,284.9353942871094,1.0,0.6745358109474182,0.3122591376304626,0.3122591376304626,1.0,1.0,-3.7365798950195312,0.8768905997276306,2.859689474105835,-0.5435156226158142,0.9011318683624268,0.9011318683624268,0.0,164.0144500732422,172.0,52176.37890625,0.0,4025.6865234375,1.0,279.798583984375,283.2283020019531,291.5632019042969,294.94354248046875,293.1499938964844,293.1499938964844,279.75,35931.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654813289642334,3.6548373699188232,8.912995781429345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6931.4443359375,0.0,1538.019287109375,1895.4371337890625,0.0,4300.0,0.9062668681144714,1.0,0.0,3.0,1.0,0.0
12144840,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8742039203643799,0.4469438791275024,0.4048187434673309,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9542717933654784,0.5715800523757935,0.542478621006012,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8332198858261108,0.3856255412101745,0.2715427279472351,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.778377115726471,0.3122496306896209,0.2990947067737579,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6878710389137268,0.2128574699163437,0.9749607443809508,284.8968811035156,284.95001220703125,300.4523010253906,288.185791015625,298.4861145019531,297.28326416015625,284.895751953125,1.0,0.6759510636329651,0.3121177554130554,0.3121177554130554,1.0,1.0,-3.7399609088897705,0.8773550391197205,2.8626058101654053,-0.5441303849220276,0.9002946019172668,0.9002946019172668,0.0,165.98675537109375,175.0,52286.9765625,0.0,4047.3583984375,1.0,279.7578125,283.18096923828125,291.5519104003906,294.9006042480469,293.1499938964844,293.1499938964844,279.45001220703125,36006.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653973340988159,3.653997182846069,8.908898507797858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7288.76953125,0.0,1537.64404296875,1895.4371337890625,0.0,4300.0,0.9061578512191772,1.0,0.0,3.0,1.0,0.0
12144900,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7537841796875,0.8708263635635376,0.4457460641860962,0.4039953351020813,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7529296875,0.951287031173706,0.5717911124229431,0.5429320931434631,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75439453125,0.8316023349761963,0.386659026145935,0.2724153101444244,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554931640625,0.7761169075965881,0.312330424785614,0.2993614077568054,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75836181640625,0.6856412887573242,0.2127527743577957,0.97529137134552,284.75299072265625,284.95001220703125,300.4512634277344,288.1502685546875,298.4810485839844,297.276123046875,284.74664306640625,1.0,0.6771981120109558,0.3119763731956482,0.3119763731956482,1.0,1.0,-3.741599798202514,0.87732994556427,2.864269733428955,-0.5445924401283264,0.8975731730461121,0.8975731730461121,0.0,168.1016387939453,175.0,53178.3984375,0.0,4065.284912109375,1.0,279.5011291503906,283.0008850097656,291.5791931152344,295.04052734375,293.1499938964844,293.1499938964844,279.45001220703125,36134.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651131391525269,3.651155471801758,8.895046335055667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7072.5927734375,0.0,1535.4329833984375,1895.4371337890625,0.0,4300.0,0.9055724143981934,1.0,0.0,3.0,1.0,0.0
12144960,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7047424316406,0.8668813705444336,0.4443504512310028,0.4028701186180115,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.70458984375,0.947595715522766,0.5717673301696777,0.5430625081062317,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7048645019531,0.8294858932495117,0.387528121471405,0.273114949464798,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.705078125,0.7733494639396667,0.3122459948062897,0.2994253039360046,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.70562744140625,0.6829079985618591,0.2125011980533599,0.9748480319976808,284.70458984375,284.95001220703125,300.45001220703125,288.11492919921875,298.474853515625,297.26715087890625,284.7033386230469,1.0,0.6781984567642212,0.3119012713432312,0.3119012713432312,1.0,1.0,-3.7405693531036377,0.8767642974853516,2.863805055618286,-0.5445961356163025,0.8954118490219116,0.8954118490219116,0.0,170.46530151367188,178.0,53229.29296875,0.0,4077.613525390625,1.0,279.4581298828125,282.95086669921875,291.55767822265625,294.9757995605469,293.1499938964844,293.1499938964844,279.75,36238.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645747661590576,3.6457715034484863,8.868832992448006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6588.572265625,0.0,1530.2269287109375,1895.4371337890625,0.0,4300.0,0.9044725298881532,1.0,0.0,3.0,1.0,0.0
12145020,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.8636725544929504,0.4435934126377105,0.401927500963211,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272705078125,0.9446332454681396,0.5722530484199524,0.5433015823364258,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82598876953125,0.8279513716697693,0.3888192772865295,0.2738902270793915,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.771138608455658,0.3124326169490814,0.2995180487632751,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.680653989315033,0.21242356300354,0.9743612408638,284.8271789550781,284.95001220703125,300.448486328125,288.0799255371094,298.4718933105469,297.2633056640625,284.83282470703125,1.0,0.6791127920150757,0.3118261694908142,0.3118261694908142,1.0,1.0,-3.740058898925781,0.8763642907142639,2.863694667816162,-0.5447350740432739,0.8957744836807251,0.8957744836807251,0.0,172.4423828125,178.0,52281.2265625,0.0,4088.8818359375,1.0,279.7012023925781,283.1147766113281,291.4584350585937,294.73272705078125,293.1499938964844,293.1499938964844,279.75,36189.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6419155597686768,3.641939640045166,8.850199719745433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6746.21923828125,0.0,1525.60986328125,1895.4371337890625,0.0,4300.0,0.9036365747451782,1.0,0.0,3.0,1.0,0.0
12145080,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.8621371984481812,0.4433948397636413,0.4016050696372986,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.9435245394706726,0.5732518434524536,0.5440932512283325,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.8278115391731262,0.3905262649059295,0.2749941647052765,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.7702974677085876,0.3129378259181976,0.2999144792556762,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.6796723008155823,0.2125923335552215,0.9748520851135254,284.86785888671875,284.95001220703125,300.4467468261719,288.04522705078125,298.4720458984375,297.2646789550781,284.8688049316406,1.0,0.6802153587341309,0.3117510378360748,0.3117510378360748,1.0,1.0,-3.743734836578369,0.8771411180496216,2.866593599319458,-0.5453003644943237,0.8956717252731323,0.8956717252731323,0.0,173.60694885253906,181.0,52153.79296875,0.0,4106.2763671875,1.0,279.7421569824219,283.16375732421875,291.4089050292969,294.7101745605469,293.1499938964844,293.1499938964844,280.04998779296875,36137.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6399056911468506,3.63992977142334,8.840433451950958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6399.546875,0.0,1522.9964599609375,1895.4371337890625,0.0,4300.0,0.9031254053115844,1.0,0.0,3.0,1.0,0.0
12145140,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8612299561500549,0.4435117542743683,0.4015397727489471,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.943140745162964,0.5745673179626465,0.5451539754867554,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.828215479850769,0.3924941420555115,0.2762600779533386,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7700111865997314,0.3136576414108276,0.3004897534847259,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6792378425598145,0.212941363453865,0.976043462753296,285.0080871582031,284.95001220703125,300.4447937011719,288.0109558105469,298.4738464355469,297.2687683105469,285.0142822265625,1.0,0.6815025210380554,0.3116759359836578,0.3116759359836578,1.0,1.0,-3.7497692108154297,0.8785791993141174,2.871190071105957,-0.5460860133171082,0.8974299430847168,0.8974299430847168,0.0,174.4977264404297,181.0,51252.203125,0.0,4128.35205078125,1.0,279.9985046386719,283.3454895019531,291.3226013183594,294.5094299316406,293.1499938964844,293.1499938964844,280.04998779296875,36028.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6395905017852783,3.639614343643189,8.838902090246847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6580.53515625,0.0,1521.8319091796875,1895.4371337890625,0.0,4300.0,0.9030176401138306,1.0,0.0,3.0,1.0,0.0
12145200,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8610753417015076,0.4438683688640594,0.4018194079399109,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.9436240792274476,0.5761409401893616,0.5465695858001709,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.8292714953422546,0.3946779668331146,0.2777399122714996,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.7703853845596313,0.3145697116851806,0.301297664642334,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.6794567108154297,0.2134647071361541,0.9781414270401,285.0539245605469,284.95001220703125,300.4425964355469,287.9771728515625,298.4769897460937,297.2753295898437,285.0551452636719,1.0,0.6830592751502991,0.3116008341312408,0.3116008341312408,1.0,1.0,-3.758892059326172,0.8808825612068176,2.878009557723999,-0.5471715927124023,0.8986231088638306,0.8986231088638306,0.0,175.07589721679688,184.0,51191.77734375,0.0,4156.9072265625,1.0,280.04168701171875,283.3983764648437,291.28692626953125,294.5138244628906,293.1499938964844,293.1499938964844,280.3500061035156,35941.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641513347625733,3.6415374279022217,8.84824487457081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6255.525390625,0.0,1523.30810546875,1895.4371337890625,0.0,4300.0,0.903355836868286,1.0,0.0,3.0,1.0,0.0
12145260,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103576660156,0.8608953952789307,0.4443773031234741,0.4021521508693695,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21148681640625,0.9440823793411256,0.5778768062591553,0.5480724573135376,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20977783203125,0.8303209543228149,0.3970074951648712,0.2792804837226867,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.770777702331543,0.3156077861785888,0.3021952211856842,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.6797343492507935,0.2141059637069702,0.9806991815567015,285.2113647460937,284.95001220703125,300.4401550292969,287.9438781738281,298.480712890625,297.28289794921875,285.2188415527344,1.0,0.6848069429397583,0.3115189373493194,0.3115189373493194,1.0,1.0,-3.769142150878906,0.8834782838821411,2.885663747787476,-0.5483862161636353,0.9018874168395996,0.9018874168395996,0.0,175.74293518066406,184.0,50458.44140625,0.0,4189.25341796875,1.0,280.29852294921875,283.586669921875,291.2104187011719,294.3327941894531,293.1499938964844,293.1499938964844,280.3500061035156,35800.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645590543746948,3.6456146240234375,8.868069585332705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6447.12353515625,0.0,1526.7808837890625,1895.4371337890625,0.0,4300.0,0.9042126536369324,1.0,0.0,3.0,1.0,0.0
12145320,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704772949219,0.8612242341041565,0.4451038241386413,0.4027677774429321,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27069091796875,0.9451087117195128,0.579833984375,0.5498597025871277,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2703552246094,0.8318105936050415,0.3995304405689239,0.2809997498989105,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2700500488281,0.7716148495674133,0.3168115317821502,0.3032839894294739,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2693176269531,0.680461049079895,0.2148980796337127,0.984020471572876,285.27069091796875,284.95001220703125,300.4375,287.91119384765625,298.4855041503906,297.2923583984375,285.2724304199219,1.0,0.6868235468864441,0.3114370703697204,0.3114370703697204,1.0,1.0,-3.781948328018189,0.8867868185043335,2.895161390304565,-0.5498658418655396,0.904666006565094,0.904666006565094,0.0,176.23851013183594,187.0,50541.328125,0.0,4227.70654296875,1.0,280.3417358398437,283.64501953125,291.1842956542969,294.3577575683594,293.1499938964844,293.1499938964844,280.04998779296875,35681.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65259861946106,3.6526224613189697,8.902196668714168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6917.154296875,0.0,1533.6734619140625,1895.4371337890625,0.0,4300.0,0.905662715435028,1.0,0.0,3.0,1.0,0.0
12145380,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297607421875,0.8608021140098572,0.4450938105583191,0.4031759202480316,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.9452683329582214,0.5811564326286316,0.5514825582504272,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.8326672315597534,0.40156289935112,0.2826357185840606,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.7718533873558044,0.3176794648170471,0.3043214082717895,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13433837890625,0.6806694865226746,0.2154735922813415,0.9873321056365968,285.1289367675781,284.95001220703125,300.4346008300781,287.879150390625,298.486083984375,297.2955322265625,285.1226501464844,1.0,0.6889292001724243,0.3113551735877991,0.3113551735877991,1.0,1.0,-3.793989896774292,0.8898724317550659,2.904117584228516,-0.5511696934700012,0.9044919013977052,0.9044919013977052,0.0,177.2136688232422,187.0,51403.328125,0.0,4267.3662109375,1.0,280.0984802246094,283.4757080078125,291.2370910644531,294.5553894042969,293.1499938964844,293.1499938964844,280.04998779296875,35733.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657890796661377,3.657914876937866,8.928012107389804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6742.013671875,0.0,1539.96875,1895.4371337890625,0.0,4300.0,0.9068227410316468,1.0,0.0,3.0,1.0,0.0
12145440,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.8585167527198792,0.4444264769554138,0.4028622806072235,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.9432755708694458,0.581840455532074,0.5524231195449829,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.8319227695465088,0.4031123518943786,0.2838886976242065,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.7705247402191162,0.318154364824295,0.3049857914447784,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.679422914981842,0.2157465815544128,0.9894437789916992,285.0831604003906,284.95001220703125,300.4314880371094,287.8478088378906,298.482666015625,297.292236328125,285.08221435546875,1.0,0.6907961368560791,0.3112733066082001,0.3112733066082001,1.0,1.0,-3.800976514816284,0.8915398716926575,2.9094364643096924,-0.5519654154777527,0.9048766493797302,0.9048766493797302,0.0,179.167724609375,190.0,51559.15625,0.0,4299.4951171875,1.0,280.0577697753906,283.42657470703125,291.2364196777344,294.5270690917969,293.1499938964844,293.1499938964844,279.75,35789.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661195755004883,3.661219835281372,8.944152227741142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7096.1416015625,0.0,1544.0814208984375,1895.4371337890625,0.0,4300.0,0.9076297879219056,1.0,0.0,3.0,1.0,0.0
