time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12145500,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.8555775880813599,0.4434076845645904,0.4022475779056549,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.940455436706543,0.5821371078491211,0.5530191659927368,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.8305825591087341,0.4043782353401184,0.2849595844745636,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.7685843706130981,0.31836998462677,0.3054254353046417,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.6775699257850647,0.215801864862442,0.9906821250915528,284.9321594238281,284.95001220703125,300.4281311035156,287.8172302246094,298.47723388671875,297.285888671875,284.9261169433594,1.0,0.692427396774292,0.3111914396286011,0.3111914396286011,1.0,1.0,-3.805064678192138,0.8923966884613037,2.912668228149414,-0.5525022149085999,0.9032683968544006,0.9032683968544006,0.0,181.4528350830078,190.0,52451.75,0.0,4325.76953125,1.0,279.8009033203125,283.2420349121094,291.2724304199219,294.67742919921875,293.1499938964844,293.1499938964844,279.75,35903.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6627488136291504,3.66277289390564,8.951741961027437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6887.38427734375,0.0,1546.673828125,1895.4371337890625,0.0,4300.0,0.9080164432525636,1.0,0.0,3.0,1.0,0.0
12145560,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8519684076309204,0.4421525597572326,0.4012685716152191,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9367662668228148,0.5821391940116882,0.5532047748565674,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8286223411560059,0.405433714389801,0.2858065664768219,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7660163640975952,0.3183695077896118,0.3055973649024963,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.6750847101211548,0.2156600207090377,0.9908709526062012,284.8840026855469,284.95001220703125,300.4245300292969,287.7875061035156,298.4703674316406,297.2772216796875,284.8826904296875,1.0,0.6937393546104431,0.310984343290329,0.310984343290329,1.0,1.0,-3.805669069290161,0.8918793797492981,2.9137895107269287,-0.5531131625175476,0.9023059010505676,0.9023059010505676,0.0,184.06512451171875,193.0,52538.4609375,0.0,4344.45068359375,1.0,279.7581787109375,283.1905212402344,291.2576599121094,294.6224060058594,293.1499938964844,293.1499938964844,279.45001220703125,35992.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66206693649292,3.662091016769409,8.948409231379628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7238.826171875,0.0,1546.57763671875,1895.4371337890625,0.0,4300.0,0.9079552292823792,1.0,0.0,3.0,1.0,0.0
12145620,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73907470703125,0.8485270142555237,0.4407840669155121,0.4002503454685211,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381286621094,0.933191418647766,0.5819750428199768,0.5532806515693665,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73944091796875,0.8267637491226196,0.4063750803470611,0.2866042852401733,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406616210937,0.7635250091552734,0.3182419240474701,0.3056654930114746,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435302734375,0.6726208329200745,0.2153954058885574,0.9905277490615844,284.7382202148437,284.95001220703125,300.42071533203125,287.7586364746094,298.4630432128906,297.2679748535156,284.73193359375,1.0,0.6948269605636597,0.3107772767543793,0.3107772767543793,1.0,1.0,-3.805020093917847,0.8909854292869568,2.914034843444824,-0.5536478161811829,0.8994648456573486,0.8994648456573486,0.0,186.5514068603516,193.0,53416.484375,0.0,4358.79833984375,1.0,279.5009765625,283.00860595703125,291.2850952148437,294.7579040527344,293.1499938964844,293.1499938964844,279.45001220703125,36129.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6592516899108887,3.659275770187378,8.934656534620444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7021.13232421875,0.0,1544.45458984375,1895.4371337890625,0.0,4300.0,0.9073830842971802,1.0,0.0,3.0,1.0,0.0
12145680,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6893615722656,0.8448798656463623,0.43929523229599,0.3990181982517242,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6891784667969,0.9293078780174256,0.5816388130187988,0.5530986785888672,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6894226074219,0.8246851563453674,0.4071983397006988,0.2872619926929474,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6896667480469,0.760818362236023,0.3179841935634613,0.3055593073368072,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6902160644531,0.669915497303009,0.2150049805641174,0.9894616603851318,284.6891784667969,284.95001220703125,300.4166564941406,287.7307434082031,298.455078125,297.2577209472656,284.6878967285156,1.0,0.6956428289413452,0.3105701804161072,0.3105701804161072,1.0,1.0,-3.802103042602539,0.8894584774971008,2.912644386291504,-0.5539664626121521,0.8971940875053406,0.8971940875053406,0.0,189.1118011474609,181.0,53450.89453125,0.0,4367.2470703125,1.0,279.4581298828125,282.957763671875,291.2656555175781,294.69287109375,293.1499938964844,293.1499938964844,279.75,36239.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653810977935791,3.6538352966308594,8.908107815841504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6536.5888671875,0.0,1539.208740234375,1895.4371337890625,0.0,4300.0,0.9062739014625548,1.0,0.0,3.0,1.0,0.0
12145740,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095703125,0.8447709083557129,0.4384831488132477,0.3979138433933258,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104248046875,0.9300790429115297,0.5818650126457214,0.5529677271842957,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.809326171875,0.8259032964706421,0.4084959924221039,0.2879470884799957,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082275390625,0.7612835764884949,0.3180324733257293,0.3054026067256927,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057556152344,0.6701050400733948,0.2148128598928451,0.987919807434082,284.8103332519531,284.95001220703125,300.4123840332031,287.7038269042969,298.45068359375,297.25311279296875,284.8157043457031,1.0,0.6945872902870178,0.3103631138801574,0.3103631138801574,1.0,1.0,-3.798726320266724,0.8878080248832703,2.9109182357788086,-0.5543192625045776,0.8974322080612183,0.8974322080612183,0.0,188.39700317382807,181.0,52467.9375,0.0,4353.13818359375,1.0,279.7013854980469,283.1200866699219,291.1688842773437,294.450439453125,293.1499938964844,293.1499938964844,279.75,36197.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64979887008667,3.64982271194458,8.888554248187575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6691.2802734375,0.0,1534.4222412109375,1895.4371337890625,0.0,4300.0,0.90540212392807,1.0,0.0,3.0,1.0,0.0
12145800,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.8476808667182922,0.4382571578025818,0.3974007070064544,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.9347144365310668,0.5826472640037537,0.5533760786056519,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.8298993110656738,0.4102471768856048,0.288950651884079,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.7644303441047668,0.3184328377246856,0.3055234253406524,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.6727781295776367,0.2148956060409546,0.9871952533721924,284.8487243652344,284.95001220703125,300.4078674316406,287.677978515625,298.4496154785156,297.2541198730469,284.8494873046875,1.0,0.693131685256958,0.3101560473442077,0.3101560473442077,1.0,1.0,-3.7991888523101807,0.8872328400611877,2.9119560718536377,-0.5551049113273621,0.897178590297699,0.897178590297699,0.0,185.35601806640625,169.0,52308.109375,0.0,4334.7099609375,1.0,279.7422180175781,283.1670227050781,291.1231384277344,294.4291076660156,293.1499938964844,293.1499938964844,280.04998779296875,36152.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647470951080322,3.647495031356812,8.877220238900918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6342.4970703125,0.0,1531.49658203125,1895.4371337890625,0.0,4300.0,0.9048251509666444,1.0,0.0,3.0,1.0,0.0
12145860,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.852372407913208,0.4384340047836303,0.3971497118473053,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.941567599773407,0.5838364958763123,0.5540650486946106,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8355523347854614,0.412333071231842,0.2901169955730438,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7692309617996216,0.3191088438034057,0.3058221936225891,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.6770011186599731,0.2152084559202194,0.9871423840522766,285.0115661621094,284.95001220703125,300.40313720703125,287.6532897949219,298.45068359375,297.2585754394531,285.0189208984375,1.0,0.6914145350456238,0.310136467218399,0.310136467218399,1.0,1.0,-3.80199933052063,0.8879112601280212,2.914088010787964,-0.5555302500724792,0.8991745710372925,0.8991745710372925,0.0,181.0771026611328,169.0,51561.62109375,0.0,4314.7939453125,1.0,279.9986877441406,283.3572692871094,291.0413818359375,294.2347106933594,293.1499938964844,293.1499938964844,280.04998779296875,36031.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647062301635742,3.647086381912232,8.875231287674978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6534.2275390625,0.0,1530.141357421875,1895.4371337890625,0.0,4300.0,0.9046977162361144,1.0,0.0,3.0,1.0,0.0
12145920,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.8590971231460571,0.4389519691467285,0.3973183929920196,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.950668215751648,0.5853914618492126,0.5551917552947998,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.8430949449539185,0.4147188067436218,0.2915437221527099,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.7758879065513611,0.320051372051239,0.3063979148864746,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.6829567551612854,0.2157587558031082,0.9881380796432496,285.0682067871094,284.95001220703125,300.3981628417969,287.6297607421875,298.45367431640625,297.2663879394531,285.06964111328125,1.0,0.6896894574165344,0.3101168870925903,0.3101168870925903,1.0,1.0,-3.808491468429565,0.8896579742431641,2.9188334941864014,-0.5562863349914551,0.9005773067474365,0.9005773067474365,0.0,175.7041778564453,157.0,51550.65234375,0.0,4298.01416015625,1.0,280.0417175292969,283.41436767578125,291.0147705078125,294.2524719238281,293.1499938964844,293.1499938964844,279.75,35930.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649295330047608,3.6493194103240967,8.886102591532108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7006.8701171875,0.0,1531.8682861328125,1895.4371337890625,0.0,4300.0,0.9050922393798828,1.0,0.0,3.0,1.0,0.0
12145980,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.8663341403007507,0.4388057291507721,0.3973375260829925,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.9599644541740416,0.5863810181617737,0.556225061416626,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8512198328971863,0.4166521728038788,0.2929159104824066,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.7830947041511536,0.3207182884216308,0.3069712221622467,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.6894311308860779,0.2161536663770675,0.9893324375152588,284.9246520996094,284.95001220703125,300.3929443359375,287.60748291015625,298.4530334472656,297.2688293457031,284.9183044433594,1.0,0.6878713369369507,0.3100973069667816,0.3100973069667816,1.0,1.0,-3.814849138259888,0.891360878944397,2.923488140106201,-0.5569212436676025,0.8990220427513123,0.8990220427513123,0.0,170.23501586914062,157.0,52342.62109375,0.0,4280.14892578125,1.0,279.7986145019531,283.2451171875,291.0696716308594,294.4463806152344,293.1499938964844,293.1499938964844,279.75,36001.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6495065689086914,3.6495306491851807,8.887131457413489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6823.30810546875,0.0,1532.6279296875,1895.4371337890625,0.0,4300.0,0.9051270484924316,1.0,0.0,3.0,1.0,0.0
12146040,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8725670576095581,0.4380582571029663,0.3966797590255737,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9677449464797974,0.5867740511894226,0.5566115379333496,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.858583390712738,0.4181350171566009,0.2939160168170929,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7895033359527588,0.3210390210151672,0.3072059452533722,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.695152997970581,0.2162975817918777,0.9895060062408448,284.87762451171875,284.95001220703125,300.38751220703125,287.5865173339844,298.4488525390625,297.2655334472656,284.8766174316406,1.0,0.6856980919837952,0.3100777268409729,0.3100777268409729,1.0,1.0,-3.816612720489502,0.8917816877365112,2.9248311519622803,-0.5570858120918274,0.8980244994163513,0.8980244994163513,0.0,165.36746215820312,145.0,52429.97265625,0.0,4253.322265625,1.0,279.7578125,283.1962890625,291.0723571777344,294.4164733886719,293.1499938964844,293.1499938964844,280.04998779296875,36070.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647471904754639,3.647495985031128,8.877224786374427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6365.634765625,0.0,1530.8885498046875,1895.4371337890625,0.0,4300.0,0.9047505259513856,1.0,0.0,3.0,1.0,0.0
12146100,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8795170783996582,0.437824547290802,0.3959803581237793,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9757466912269592,0.5875630378723145,0.5568931698799133,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8667169809341431,0.4199833273887634,0.2948805391788482,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.7964980602264404,0.3215676248073578,0.3073619604110718,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.701352596282959,0.216571033000946,0.9893348217010498,285.0267944335937,284.95001220703125,300.3818359375,287.5669250488281,298.44708251953125,297.2659912109375,285.03350830078125,1.0,0.683314859867096,0.3100581765174866,0.3100581765174866,1.0,1.0,-3.8174526691436768,0.8919512033462524,2.925501585006714,-0.5572819709777832,0.8999801874160767,0.8999801874160767,0.0,160.25523376464844,145.0,51708.16796875,0.0,4222.322265625,1.0,280.0012512207031,283.3700561523437,290.9919128417969,294.2041931152344,293.1499938964844,293.1499938964844,280.04998779296875,35977.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647829294204712,3.647853374481201,8.878964194991568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6539.119140625,0.0,1530.583251953125,1895.4371337890625,0.0,4300.0,0.9048249125480652,1.0,0.0,3.0,1.0,0.0
12146160,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8890517950057983,0.4381147027015686,0.3958459198474884,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.9854011535644532,0.5888344049453735,0.5576783418655396,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.8773602247238159,0.4222375750541687,0.2961641550064087,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.805638313293457,0.3223935663700104,0.3077908754348755,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.7094413042068481,0.2170719355344772,0.9900221228599548,285.078125,284.95001220703125,300.3759155273437,287.5487365722656,298.4481201171875,297.2711181640625,285.07940673828125,1.0,0.6810470223426819,0.3099250197410583,0.3099250197410583,1.0,1.0,-3.822082996368408,0.8928147554397583,2.9292681217193604,-0.5582494139671326,0.90139240026474,0.90139240026474,0.0,154.25424194335938,133.0,51679.55859375,0.0,4196.02783203125,1.0,280.0422668457031,283.4223327636719,290.96246337890625,294.2116394042969,293.1499938964844,293.1499938964844,279.75,35889.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6507184505462646,3.650742530822754,8.893034646462183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7006.37548828125,0.0,1533.14306640625,1895.4371337890625,0.0,4300.0,0.9053784012794496,1.0,0.0,3.0,1.0,0.0
12146220,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.8994304537773132,0.4378571510314941,0.3956986665725708,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.9947731494903564,0.5896302461624146,0.5584715008735657,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.8889673352241516,0.4241023659706116,0.2974545955657959,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.8151432275772095,0.3229773938655853,0.3082519769668579,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.717732310295105,0.2174252569675445,0.9909230470657348,284.93212890625,284.95001220703125,300.3697814941406,287.5320739746094,298.4461364746094,297.2719116210937,284.9256591796875,1.0,0.6788024306297302,0.3097918927669525,0.3097918927669525,1.0,1.0,-3.827101945877075,0.8937549591064453,2.93334698677063,-0.5591719746589661,0.8998613953590393,0.8998613953590393,0.0,148.25650024414062,133.0,52455.66796875,0.0,4170.7490234375,1.0,279.7986755371094,283.2509155273437,291.0168151855469,294.401123046875,293.1499938964844,293.1499938964844,279.75,35968.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651470899581909,3.6514949798583984,8.896700478544517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6820.4169921875,0.0,1534.5697021484375,1895.4371337890625,0.0,4300.0,0.9055415987968444,1.0,0.0,3.0,1.0,0.0
12146280,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9071043729782104,0.4370493590831756,0.3949879705905914,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9990000128746032,0.5899341702461243,0.5558210015296936,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8980004191398621,0.425540953874588,0.2984322905540466,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8220474123954773,0.3232293128967285,0.3084380328655243,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7236913442611694,0.217530220746994,0.9910210371017456,284.88238525390625,284.95001220703125,300.3634338378906,287.51690673828125,298.44091796875,297.2677001953125,284.88067626953125,1.0,0.6760631203651428,0.3096587657928467,0.3096587657928467,1.0,1.0,-3.824096441268921,0.8924527764320374,2.9316437244415283,-0.5591548085212708,0.8988713622093201,0.8988713622093201,0.0,143.72872924804688,121.0,52496.70703125,0.0,4132.72412109375,1.0,279.7578125,283.1993713378906,291.02081298828125,294.3700256347656,293.1499938964844,293.1499938964844,280.04998779296875,36044.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649882078170776,3.6499061584472656,8.888960110198241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6359.60888671875,0.0,1533.3726806640625,1895.4371337890625,0.0,4300.0,0.9052695631980896,1.0,0.0,3.0,1.0,0.0
12146340,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9124462604522704,0.4367230236530304,0.3943090438842773,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9990000128746032,0.5913384556770325,0.5462506413459778,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9045132994651794,0.4273220598697662,0.2994255721569061,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.826715350151062,0.3236638307571411,0.308608204126358,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7276590466499329,0.2177348881959915,0.9910397529602052,285.0204467773437,284.95001220703125,300.3568420410156,287.5033874511719,298.4395446777344,297.2694091796875,285.0262145996094,1.0,0.6724436283111572,0.3095256090164184,0.3095256090164184,1.0,1.0,-3.810439825057984,0.8881866335868835,2.922253370285034,-0.5581016540527344,0.900675892829895,0.900675892829895,0.0,140.43299865722656,121.0,51630.57421875,0.0,4073.762451171875,1.0,280.0013122558594,283.3640441894531,290.9415588378906,294.15338134765625,293.1499938964844,293.1499938964844,280.04998779296875,35964.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6504201889038086,3.650444269180298,8.891581728676101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6521.728515625,0.0,1533.36865234375,1895.4371337890625,0.0,4300.0,0.905390739440918,1.0,0.0,3.0,1.0,0.0
12146400,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.9203438758850098,0.4368711709976196,0.3941696882247925,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.9990000128746032,0.5942023396492004,0.5338768362998962,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.91358083486557,0.429474800825119,0.3007282614707947,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.8329852223396301,0.324366420507431,0.3090389668941498,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.732996940612793,0.2181355208158493,0.991833746433258,285.0566711425781,284.95001220703125,300.3500061035156,287.49151611328125,298.443359375,297.279296875,285.05670166015625,1.0,0.6684200167655945,0.3093924820423126,0.3093924820423126,1.0,1.0,-3.796055316925049,0.8837308287620544,2.9123244285583496,-0.5572339296340942,0.901797890663147,0.901797890663147,0.0,136.39381408691406,109.0,51413.70703125,0.0,4007.721435546875,1.0,280.04217529296875,283.4039611816406,290.91168212890625,294.15155029296875,293.1499938964844,293.1499938964844,279.75,35894.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6531128883361816,3.653136968612671,8.90470346348593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6971.0,0.0,1535.8472900390625,1895.4371337890625,0.0,4300.0,0.9059120416641236,1.0,0.0,3.0,1.0,0.0
12146460,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.92895770072937,0.4364278018474579,0.3939718604087829,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9990000128746032,0.5974934101104736,0.5209815502166748,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9237256646156312,0.431206464767456,0.3020120859146118,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8397514820098877,0.3247945606708526,0.3094700574874878,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7387720942497253,0.2183719724416732,0.9927242398262024,284.8946838378906,284.95001220703125,300.343017578125,287.4820251464844,298.44647216796875,297.2889404296875,284.8869323730469,1.0,0.663978636264801,0.3094039857387543,0.3094039857387543,1.0,1.0,-3.779778957366944,0.8791945576667786,2.9005842208862305,-0.5554694533348083,0.8998591899871826,0.8998591899871826,0.0,132.24655151367188,109.0,51979.23046875,0.0,3937.575439453125,1.0,279.7986145019531,283.2196655273437,290.9639892578125,294.3277282714844,293.1499938964844,293.1499938964844,279.75,35994.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653266429901123,3.653290510177612,8.905452091312327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6766.87158203125,0.0,1536.7618408203125,1895.4371337890625,0.0,4300.0,0.9059545993804932,1.0,0.0,3.0,1.0,0.0
12146520,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311767578125,0.9372350573539734,0.435427188873291,0.3931239247322082,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.9990000128746032,0.6009252071380615,0.5081074237823486,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311767578125,0.9338577389717102,0.4325099885463714,0.3029209673404693,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.8465011715888977,0.3248831927776336,0.3095393478870392,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324890136719,0.7445260882377625,0.2183674126863479,0.9924737215042114,284.8309020996094,284.95001220703125,300.3360290527344,287.4756164550781,298.448974609375,297.2971496582031,284.82867431640625,1.0,0.6590973138809204,0.3094154596328735,0.3094154596328735,1.0,1.0,-3.760305166244507,0.8737992644309998,2.8865060806274414,-0.5534610748291016,0.8983812928199768,0.8983812928199768,0.0,128.08985900878906,112.0,51858.31640625,0.0,3858.869873046875,1.0,279.7577819824219,283.1575012207031,290.9651794433594,294.2821044921875,293.1499938964844,293.1499938964844,280.04998779296875,36091.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6506636142730713,3.650687694549561,8.892768050827726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6293.65966796875,0.0,1534.5950927734375,1895.4371337890625,0.0,4300.0,0.9054706692695618,1.0,0.0,3.0,1.0,0.0
12146580,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.9428863525390624,0.4349795579910278,0.3923194110393524,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.9990000128746032,0.6050137877464294,0.4991581439971924,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.9413808584213256,0.4342290461063385,0.3038571774959564,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.8513993620872498,0.3252062201499939,0.3095970451831817,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.7486745715141296,0.2185243964195251,0.9922187328338624,284.9691467285156,284.95001220703125,300.3289489746094,287.47216796875,298.4558410644531,297.3120422363281,284.97540283203125,1.0,0.656055748462677,0.3094269633293152,0.3094269633293152,1.0,1.0,-3.746762752532959,0.8700684905052185,2.876694202423096,-0.5522962808609009,0.8998368978500366,0.8998368978500366,0.0,125.24144744873048,112.0,51008.8359375,0.0,3804.894775390625,1.0,280.0013122558594,283.3231506347656,290.8846740722656,294.0580444335937,293.1499938964844,293.1499938964844,280.04998779296875,36021.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650010824203491,3.650034904479981,8.889587093108275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6453.76171875,0.0,1533.343994140625,1895.4371337890625,0.0,4300.0,0.9053382277488708,1.0,0.0,3.0,1.0,0.0
12146640,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9483643770217896,0.4350835084915161,0.3921625018119812,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9990000128746032,0.6095030307769775,0.4913171231746673,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.948560118675232,0.4363875687122345,0.3051849603652954,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8561562895774841,0.3258438110351562,0.3100039958953857,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7527284622192383,0.2189315855503082,0.9932059645652772,285.0131225585937,284.95001220703125,300.32183837890625,287.4715881347656,298.46563720703125,297.3319702148437,285.0138854980469,1.0,0.6538705229759216,0.3094384670257568,0.3094384670257568,1.0,1.0,-3.738847017288208,0.8679017424583435,2.870945453643799,-0.5515797138214111,0.9007423520088196,0.9007423520088196,0.0,122.91065216064452,115.0,50873.15234375,0.0,3769.260009765625,1.0,280.0422058105469,283.3693542480469,290.85858154296875,294.0596618652344,293.1499938964844,293.1499938964844,279.75,35951.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651628255844116,3.6516523361206055,8.897467864699138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6907.19140625,0.0,1534.6202392578125,1895.4371337890625,0.0,4300.0,0.905620813369751,1.0,0.0,3.0,1.0,0.0
12146700,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.9526420831680298,0.4346611797809601,0.3920287489891052,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.9990000128746032,0.6135150790214539,0.4851743280887604,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.9544849395751952,0.4381565153598785,0.3065424561500549,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.860123336315155,0.3262470662593841,0.3104715645313263,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.7561439275741577,0.2192083597183227,0.9945789575576782,284.8608703613281,284.95001220703125,300.314697265625,287.4737243652344,298.47174072265625,297.34625244140625,284.8538818359375,1.0,0.6524146199226379,0.3094499409198761,0.3094499409198761,1.0,1.0,-3.734234094619751,0.8666542172431946,2.867579936981201,-0.5511373281478882,0.8986744284629822,0.8986744284629822,0.0,121.15938568115234,115.0,51554.5625,0.0,3746.050537109375,1.0,279.79864501953125,283.19293212890625,290.9194030761719,294.2474365234375,293.1499938964844,293.1499938964844,279.75,36045.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650846481323242,3.650870561599731,8.893658218767087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6716.251953125,0.0,1534.4539794921875,1895.4371337890625,0.0,4300.0,0.9054511189460754,1.0,0.0,3.0,1.0,0.0
12146760,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100891113281,0.9544094800949096,0.4337277412414551,0.3913197517395019,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099975585937,0.9990000128746032,0.6168108582496643,0.481825441122055,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100891113281,0.9579819440841676,0.4395203292369842,0.3075612187385559,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.8622446656227112,0.3263428807258606,0.3106369078159332,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.7579734921455383,0.21926349401474,0.9950517416000366,284.8099365234375,284.95001220703125,300.3074951171875,287.478515625,298.47332763671875,297.3531799316406,284.80877685546875,1.0,0.6514666676521301,0.3096177577972412,0.3096177577972412,1.0,1.0,-3.730633974075317,0.866180419921875,2.8644535541534424,-0.5502818822860718,0.8971837759017944,0.8971837759017944,0.0,120.17926025390624,135.0,51592.76953125,0.0,3730.433837890625,1.0,279.7577514648437,283.1414489746094,290.9322204589844,294.21990966796875,293.1499938964844,293.1499938964844,280.04998779296875,36134.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647498846054077,3.6475226879119873,8.877355526237807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6261.85888671875,0.0,1531.3900146484375,1895.4371337890625,0.0,4300.0,0.9047964811325072,1.0,0.0,3.0,1.0,0.0
12146820,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.9513781666755676,0.4333817958831787,0.3907110095024109,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.9990000128746032,0.6198910474777222,0.4853051602840423,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.9567318558692932,0.4413342773914337,0.3086442351341247,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.860386312007904,0.3267037868499756,0.3108434975147247,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.7563552260398865,0.2194908708333969,0.9957009553909302,284.9642944335937,284.95001220703125,300.3002624511719,287.48583984375,298.4758605957031,297.3612060546875,284.9718933105469,1.0,0.6534957885742188,0.3097855746746063,0.3097855746746063,1.0,1.0,-3.7378087043762207,0.8687667846679688,2.869041919708252,-0.5507211089134216,0.8987653851509094,0.8987653851509094,0.0,121.28817749023438,135.0,50947.875,0.0,3756.2216796875,1.0,280.001220703125,283.32037353515625,290.865478515625,294.0194091796875,293.1499938964844,293.1499938964844,280.04998779296875,36047.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64644455909729,3.6464686393737793,8.87222483925143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6441.17919921875,0.0,1529.57421875,1895.4371337890625,0.0,4300.0,0.9045644998550416,1.0,0.0,3.0,1.0,0.0
12146880,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9465123414993286,0.4336172342300415,0.3908002078533172,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9990000128746032,0.6225253343582153,0.4921848773956299,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9535832405090332,0.4436178207397461,0.3101595342159271,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.856965184211731,0.3274065852165222,0.3114497363567352,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.7534034848213196,0.2199684828519821,0.9977251887321472,285.0268249511719,284.95001220703125,300.29296875,287.4955749511719,298.4781188964844,297.3692321777344,285.029052734375,1.0,0.6572350263595581,0.3099533915519714,0.3099533915519714,1.0,1.0,-3.754462480545044,0.8739968538284302,2.880465507507324,-0.5519542694091797,0.8999468684196472,0.8999468684196472,0.0,123.60137939453124,155.0,51045.75390625,0.0,3814.70556640625,1.0,280.04217529296875,283.3817749023437,290.8554382324219,294.0491027832031,293.1499938964844,293.1499938964844,280.3500061035156,35957.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6480846405029297,3.648108720779419,8.880207360562054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6135.5498046875,0.0,1530.7178955078125,1895.4371337890625,0.0,4300.0,0.9048384428024292,1.0,0.0,3.0,1.0,0.0
12146940,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079467773437,0.9397459626197816,0.434194803237915,0.3911957442760467,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088928222656,0.9990000128746032,0.62460857629776,0.5021053552627563,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20806884765625,0.9485542178153992,0.446196436882019,0.3118809163570404,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2061767578125,0.8521621823310852,0.3283442258834839,0.3122885227203369,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20245361328125,0.7492842674255371,0.2206204682588577,1.0006248950958252,285.20916748046875,284.95001220703125,300.2856140136719,287.50762939453125,298.47900390625,297.3749694824219,285.2176818847656,1.0,0.6624569892883301,0.3101212084293365,0.3101212084293365,1.0,1.0,-3.778111457824707,0.8811798691749573,2.8969314098358154,-0.5538507103919983,0.9034619331359864,0.9034619331359864,0.0,126.9792022705078,155.0,50553.28515625,0.0,3899.195068359375,1.0,280.2987670898437,283.58514404296875,290.811767578125,293.90875244140625,293.1499938964844,293.1499938964844,280.3500061035156,35801.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652228832244873,3.6522529125213614,8.900394732336281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6351.7119140625,0.0,1534.162353515625,1895.4371337890625,0.0,4300.0,0.905701756477356,1.0,0.0,3.0,1.0,0.0
12147000,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809143066406,0.9319006204605104,0.4350389540195465,0.3920166194438934,297.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812194824219,0.9990000128746032,0.6261630058288574,0.514200747013092,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.942378044128418,0.4490157663822174,0.3138866126537323,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804260253906,0.8466594219207764,0.3294972479343414,0.31343474984169,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.27935791015625,0.7445875406265259,0.2214399725198745,1.0046390295028689,285.2812805175781,284.95001220703125,300.2782287597656,287.5219116210937,298.4786071777344,297.3788452148437,285.2840576171875,1.0,0.6689783930778503,0.3102889955043793,0.3102889955043793,1.0,1.0,-3.8082239627838135,0.8901639580726624,2.918060064315796,-0.5563703775405884,0.9064403176307678,0.9064403176307678,0.0,131.21852111816406,175.0,50787.296875,0.0,4007.829833984375,1.0,280.3417663574219,283.65350341796875,290.82537841796875,293.9810791015625,293.1499938964844,293.1499938964844,280.04998779296875,35672.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659442901611328,3.6594667434692383,8.93558933512395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6844.27783203125,0.0,1541.2445068359375,1895.4371337890625,0.0,4300.0,0.907192051410675,1.0,0.0,3.0,1.0,0.0
12147060,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553039550781,0.9221158027648926,0.4351813197135925,0.3926746547222137,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.154541015625,0.9990000128746032,0.6263849139213562,0.5292190909385681,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551818847656,0.9342105388641356,0.4512956738471985,0.3158148229122162,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564636230469,0.8399257063865662,0.3303270936012268,0.3145705759525299,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.158935546875,0.7388418316841125,0.2220363914966583,1.0087274312973022,285.15447998046875,284.95001220703125,300.27081298828125,287.5382995605469,298.4714050292969,297.3720092773437,285.14959716796875,1.0,0.67652827501297,0.3099937736988067,0.3099937736988067,1.0,1.0,-3.842461347579956,0.8987991809844971,2.943662166595459,-0.5607289671897888,0.906582772731781,0.906582772731781,0.0,136.50491333007812,175.0,51857.0390625,0.0,4136.404296875,1.0,280.09832763671875,283.4964599609375,290.9227294921875,294.2323303222656,293.1499938964844,293.1499938964844,280.04998779296875,35711.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665203809738159,3.665227890014648,8.963746154222463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6698.85693359375,0.0,1547.984619140625,1895.4371337890625,0.0,4300.0,0.9084500074386596,1.0,0.0,3.0,1.0,0.0
12147120,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12847900390625,0.9100559949874878,0.4347134828567505,0.3926514983177185,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.9990000128746032,0.625100314617157,0.5477957725524902,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12847900390625,0.9234706163406372,0.4530788362026214,0.3173309564590454,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1284484863281,0.8315523266792297,0.3307840824127197,0.3153471350669861,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.731640100479126,0.2223280519247055,1.0115952491760254,285.1285095214844,284.95001220703125,300.2633361816406,287.5566711425781,298.4574584960937,297.3542785644531,285.1291809082031,1.0,0.684779703617096,0.3096985220909118,0.3096985220909118,1.0,1.0,-3.8780202865600586,0.9076696038246156,2.970350503921509,-0.5653166770935059,0.9074663519859314,0.9074663519859314,0.0,143.005859375,193.0,52276.42578125,0.0,4278.953125,1.0,280.0577087402344,283.4634094238281,290.968994140625,294.2640686035156,293.1499938964844,293.1499938964844,279.75,35747.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669392347335816,3.669416666030884,8.984245596366236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7090.25439453125,0.0,1552.954833984375,1895.4371337890625,0.0,4300.0,0.9094429612159728,1.0,0.0,3.0,1.0,0.0
12147180,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8983120918273926,0.4338979423046112,0.3923628628253937,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9990000128746032,0.6224339604377747,0.5679552555084229,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9122335314750672,0.4545561075210571,0.3186725676059723,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8227308988571167,0.3309838771820068,0.3159252107143402,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7239648103713989,0.2223844975233078,1.0136080980300903,284.9860534667969,284.95001220703125,300.2557983398437,287.5769348144531,298.4387512207031,297.3290100097656,284.9809875488281,1.0,0.6932613253593445,0.3094033002853393,0.3094033002853393,1.0,1.0,-3.9137122631073,0.9165444374084472,2.9971678256988525,-0.5699077844619751,0.9063130021095276,0.9063130021095276,0.0,150.1890106201172,193.0,53361.94921875,0.0,4428.94580078125,1.0,279.8006591796875,283.29107666015625,291.0552978515625,294.4787902832031,293.1499938964844,293.1499938964844,279.75,35844.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6721889972686768,3.672213077545166,8.997944860311691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6912.69482421875,0.0,1556.825927734375,1895.4371337890625,0.0,4300.0,0.9100927114486694,1.0,0.0,3.0,1.0,0.0
12147240,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.8853950500488281,0.4328251481056213,0.3917235434055328,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.9985635280609132,0.6184799671173096,0.5878767967224121,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.9002212285995483,0.4557923674583435,0.3197812736034393,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.8124994039535522,0.3309542834758758,0.316255122423172,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.7149261236190796,0.222216784954071,1.0146046876907349,284.957763671875,284.95001220703125,300.24822998046875,287.5989990234375,298.41680908203125,297.2987060546875,284.9580993652344,1.0,0.701791524887085,0.3091080486774444,0.3091080486774444,1.0,1.0,-3.946696519851685,0.9246224164962769,3.022073984146118,-0.5738989114761353,0.9060326814651488,0.9060326814651488,0.0,158.59274291992188,211.0,53739.6171875,0.0,4581.29296875,1.0,279.758056640625,283.2561950683594,291.0909729003906,294.48883056640625,293.1499938964844,293.1499938964844,279.45001220703125,35913.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.67306399345398,3.673088312149048,9.002233696264739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7307.5224609375,0.0,1558.3258056640625,1895.4371337890625,0.0,4300.0,0.9103703498840332,1.0,0.0,3.0,1.0,0.0
12147300,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79364013671875,0.8639759421348572,0.4314602315425873,0.3912477493286133,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.792236328125,0.978142261505127,0.6147677302360535,0.5848453044891357,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933959960937,0.8796477913856506,0.4567472040653229,0.3210048973560333,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7934930324554443,0.33066126704216,0.3167089819908142,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983703613281,0.6978099942207336,0.2217918038368225,1.0160897970199585,284.7924194335937,284.95001220703125,300.2406311035156,287.6227111816406,298.3977966308594,297.2732849121094,284.785400390625,1.0,0.7081881165504456,0.3088128268718719,0.3088128268718719,1.0,1.0,-3.9457075595855713,0.923289954662323,3.0224175453186035,-0.574356734752655,0.9033699035644532,0.9033699035644532,0.0,172.92758178710938,211.0,54458.0234375,0.0,4675.4619140625,1.0,279.50067138671875,283.0654602050781,291.1689147949219,294.6815185546875,293.1499938964844,293.1499938964844,279.45001220703125,36048.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.671887874603272,3.67191219329834,8.996469205158064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7090.24462890625,0.0,1558.0244140625,1895.4371337890625,0.0,4300.0,0.9101514220237732,1.0,0.0,3.0,1.0,0.0
