time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12147360,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372436523437,0.8472081422805786,0.4298408627510071,0.3903443813323974,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369689941406,0.958384335041046,0.6119809150695801,0.5823086500167847,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7371826171875,0.8635527491569519,0.4574669599533081,0.3219282925128937,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375183105469,0.7780513763427734,0.3301533460617065,0.3168183267116546,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381286621094,0.683609127998352,0.2211786657571792,1.016123652458191,284.73699951171875,284.95001220703125,300.23297119140625,287.64801025390625,298.38330078125,297.25457763671875,284.73565673828125,1.0,0.7137538194656372,0.3082820177078247,0.3082820177078247,1.0,1.0,-3.942017793655396,0.920458972454071,3.02155876159668,-0.5756959319114685,0.9013468027114868,0.9013468027114868,0.0,186.02737426757807,214.0,54458.16796875,0.0,4752.7841796875,1.0,279.4580993652344,283.0101623535156,291.193359375,294.6591186523437,293.1499938964844,293.1499938964844,279.1499938964844,36164.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.667791366577149,3.667815685272217,8.976407457339519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7454.51611328125,0.0,1554.2880859375,1895.4371337890625,0.0,4300.0,0.9093490839004515,1.0,0.0,3.0,1.0,0.0
12147420,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.593017578125,0.8366568088531494,0.4281634986400604,0.3892749845981598,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5919189453125,0.9444047212600708,0.6097344160079956,0.5803809762001038,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5927734375,0.8538331985473633,0.4581127464771271,0.322705864906311,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5942077636719,0.7683209776878357,0.3295594155788421,0.3166946768760681,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5968322753906,0.6744713187217712,0.2204940021038055,1.0150504112243652,284.5920104980469,284.95001220703125,300.2252502441406,287.6747741699219,298.3713684082031,297.2401733398437,284.5863037109375,1.0,0.7169952392578125,0.3077512085437774,0.3077512085437774,1.0,1.0,-3.936803340911865,0.9171572923660278,3.019646167755127,-0.576932430267334,0.8975251913070679,0.8975251913070679,0.0,195.1285095214844,214.0,55304.421875,0.0,4798.45703125,1.0,279.2008972167969,282.8290710449219,291.2597045898437,294.8299865722656,293.1499938964844,293.1499938964844,279.1499938964844,36318.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6613168716430655,3.661340951919556,8.944743967731483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7235.8388671875,0.0,1548.1834716796875,1895.4371337890625,0.0,4300.0,0.9079731106758118,1.0,0.0,3.0,1.0,0.0
12147480,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.8288108110427856,0.4264646768569946,0.3879850804805755,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.54998779296875,0.933649241924286,0.607803463935852,0.5786610841751099,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55010986328125,0.8469690084457397,0.4587185680866241,0.3233151137828827,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5503234863281,0.7612066864967346,0.3289048969745636,0.3163617253303528,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5507507324219,0.6676748394966125,0.219751238822937,1.0131090879440308,284.54998779296875,284.95001220703125,300.2174987792969,287.702880859375,298.3608093261719,297.2278137207031,284.5491027832031,1.0,0.7191896438598633,0.3072203993797302,0.3072203993797302,1.0,1.0,-3.929715156555176,0.9133451581001282,3.0163700580596924,-0.5780177712440491,0.8943966627120972,0.8943966627120972,0.0,202.10923767089844,202.0,55335.6640625,0.0,4824.126953125,1.0,279.1581726074219,282.78192138671875,291.2806701660156,294.8039245605469,293.1499938964844,293.1499938964844,279.45001220703125,36434.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6521830558776855,3.652207136154175,8.900170769265969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6743.80029296875,0.0,1538.8551025390625,1895.4371337890625,0.0,4300.0,0.9060448408126832,1.0,0.0,3.0,1.0,0.0
12147540,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6759033203125,0.8257744312286377,0.4254905581474304,0.3868322074413299,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.677001953125,0.9296095371246338,0.6067878603935242,0.5773250460624695,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761779785156,0.8451330065727234,0.4599141180515289,0.3239759802818298,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747741699219,0.7586995959281921,0.3286276459693908,0.3159856796264648,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67218017578125,0.6650729775428772,0.2192698568105697,1.010704517364502,284.6768798828125,284.95001220703125,300.2096862792969,287.7322082519531,298.3545837402344,297.2223205566406,284.682373046875,1.0,0.7189865112304688,0.306689590215683,0.306689590215683,1.0,1.0,-3.922762870788574,0.909579336643219,3.01318359375,-0.5791999697685242,0.8938049077987671,0.8938049077987671,0.0,204.3314819335937,202.0,54336.7109375,0.0,4818.205078125,1.0,279.4013061523437,282.9468688964844,291.2260437011719,294.6021728515625,293.1499938964844,293.1499938964844,279.45001220703125,36393.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644489049911499,3.644513130187988,8.862711524670885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6912.85009765625,0.0,1529.988525390625,1895.4371337890625,0.0,4300.0,0.9043524265289308,1.0,0.0,3.0,1.0,0.0
12147600,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7211303710937,0.8263304233551025,0.4251292645931244,0.386260986328125,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7213439941406,0.9305793046951294,0.606566309928894,0.5767672657966614,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72119140625,0.8469661474227905,0.4616342484951019,0.3249962627887726,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72088623046875,0.7595459818840027,0.3287574052810669,0.3159075677394867,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203674316406,0.6655669212341309,0.2191143631935119,1.0091832876205444,284.7213134765625,284.95001220703125,300.20184326171875,287.7627258300781,298.3520812988281,297.2228698730469,284.72247314453125,1.0,0.71804279088974,0.3061587512493133,0.3061587512493133,1.0,1.0,-3.920196771621704,0.9070265889167786,3.0131702423095703,-0.5808852314949036,0.8927617073059082,0.8927617073059082,0.0,203.22393798828125,190.0,54176.52734375,0.0,4803.12744140625,1.0,279.4421691894531,282.9973449707031,291.2231750488281,294.6234130859375,293.1499938964844,293.1499938964844,279.75,36347.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638515472412109,3.63853931427002,8.833681022224482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6562.31201171875,0.0,1523.02392578125,1895.4371337890625,0.0,4300.0,0.9029607772827148,1.0,0.0,3.0,1.0,0.0
12147660,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8289075493812561,0.4251517057418823,0.3859412372112274,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9344254732131958,0.6068687438964844,0.5766313672065735,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8509231209754944,0.4637036025524139,0.3261852562427521,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.762357234954834,0.3291825354099273,0.3160183727741241,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.6679058074951172,0.2192148715257644,1.0083919763565063,284.87554931640625,284.95001220703125,300.1939697265625,287.79425048828125,298.3517761230469,297.2268981933594,284.8822021484375,1.0,0.7166073322296143,0.3061948716640472,0.3061948716640472,1.0,1.0,-3.9202957153320312,0.907057523727417,3.0132381916046143,-0.5809935927391052,0.8937660455703735,0.8937660455703735,0.0,200.2360382080078,190.0,53305.9921875,0.0,4783.4111328125,1.0,279.69842529296875,283.1841125488281,291.184814453125,294.4690246582031,293.1499938964844,293.1499938964844,279.75,36233.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.634354591369629,3.634378671646118,8.813489671410935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6762.16552734375,0.0,1517.5684814453125,1895.4371337890625,0.0,4300.0,0.9019958972930908,1.0,0.0,3.0,1.0,0.0
12147720,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.8333881497383118,0.4254965782165527,0.3859931826591491,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.9408591389656068,0.60760897397995,0.5769979953765869,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.8569229245185852,0.4660761058330536,0.3276296257972717,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.767036497592926,0.3298832774162292,0.3163990676403045,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.6720044612884521,0.2195676416158676,1.0086469650268557,284.93170166015625,284.95001220703125,300.1860046386719,287.8266906738281,298.3533630371094,297.234130859375,284.93316650390625,1.0,0.7149982452392578,0.3062309622764587,0.3062309622764587,1.0,1.0,-3.924084424972534,0.9082300066947936,3.015854597091675,-0.5813593864440918,0.8942534923553467,0.8942534923553467,0.0,195.7553100585937,178.0,53261.79296875,0.0,4764.69287109375,1.0,279.7416687011719,283.2419738769531,291.1998596191406,294.5257263183594,293.1499938964844,293.1499938964844,280.04998779296875,36134.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.632781028747559,3.6328048706054688,8.80585901086306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6440.60546875,0.0,1515.094970703125,1895.4371337890625,0.0,4300.0,0.9015412926673888,1.0,0.0,3.0,1.0,0.0
12147780,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.8389278650283813,0.4260447025299072,0.3861269354820251,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010437011719,0.948604941368103,0.6086245179176331,0.5775448083877563,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000671386719,0.8641441464424133,0.4686522483825683,0.3291463553905487,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09820556640625,0.7728319764137268,0.3307690322399139,0.3168984055519104,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.6771678924560547,0.2200982570648193,1.0095032453536987,285.1009216308594,284.95001220703125,300.17803955078125,287.8599853515625,298.3559265136719,297.242919921875,285.1080017089844,1.0,0.7132824063301086,0.3062670826911926,0.3062670826911926,1.0,1.0,-3.929465055465698,0.9098395705223083,3.019625425338745,-0.5818818807601929,0.8969215154647827,0.8969215154647827,0.0,190.564697265625,178.0,52560.80859375,0.0,4745.91552734375,1.0,279.9982604980469,283.43487548828125,291.17584228515625,294.3990173339844,293.1499938964844,293.1499938964844,280.04998779296875,35976.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.633685111999512,3.633708953857422,8.810242206891417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6653.7001953125,0.0,1514.9197998046875,1895.4371337890625,0.0,4300.0,0.9016761779785156,1.0,0.0,3.0,1.0,0.0
12147840,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575622558594,0.8458921313285828,0.4267803132534027,0.3865319490432739,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578369140625,0.9577986001968384,0.6098890900611877,0.5784313678741455,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576538085937,0.8729410171508789,0.4714162647724151,0.3308586180210113,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.780023992061615,0.3318333923816681,0.3176073431968689,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566467285156,0.6836378574371338,0.2208038717508316,1.0112260580062866,285.1578369140625,284.95001220703125,300.1700134277344,287.8939819335937,298.3594665527344,297.2534484863281,285.1593017578125,1.0,0.7116372585296631,0.3063031733036041,0.3063031733036041,1.0,1.0,-3.937682628631592,0.9122284054756165,3.025454044342041,-0.5826974511146545,0.8989242315292358,0.8989242315292358,0.0,184.66700744628903,166.0,52570.28125,0.0,4730.78466796875,1.0,280.0416564941406,283.4920959472656,291.2021484375,294.4752197265625,293.1499938964844,293.1499938964844,280.3500061035156,35853.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637516736984253,3.637540578842163,8.828832847029844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6347.27197265625,0.0,1518.2344970703125,1895.4371337890625,0.0,4300.0,0.902409851551056,1.0,0.0,3.0,1.0,0.0
12147900,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3256530761719,0.8536079525947571,0.427621454000473,0.3869314789772033,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270568847656,0.9673051238059998,0.6112899780273438,0.5793622136116028,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3261108398437,0.8825855255126953,0.4742971360683441,0.3325859606266022,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.7879528403282166,0.3330024480819702,0.3183710277080536,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3209533691406,0.6907976269721985,0.2216175347566604,1.013318419456482,285.3269348144531,284.95001220703125,300.16192626953125,287.9286193847656,298.3633117675781,297.26434326171875,285.3339538574219,1.0,0.7100231647491455,0.306339293718338,0.306339293718338,1.0,1.0,-3.946620464324951,0.914814293384552,3.031806230545044,-0.5835800170898438,0.9030985236167908,0.9030985236167908,0.0,178.6146697998047,166.0,51919.85546875,0.0,4716.68603515625,1.0,280.2984619140625,283.6835632324219,291.18609619140625,294.3624572753906,293.1499938964844,293.1499938964844,280.3500061035156,35683.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6440045833587646,3.644028425216675,8.860355364959105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6563.611328125,0.0,1524.1439208984375,1895.4371337890625,0.0,4300.0,0.9037811756134032,1.0,0.0,3.0,1.0,0.0
12147960,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.8627075552940369,0.4285893440246582,0.3875469267368316,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.382568359375,0.9774555563926696,0.6128496527671814,0.580541729927063,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38238525390625,0.8936512470245361,0.4773091077804565,0.3344714343547821,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3820495605469,0.7970981597900391,0.334292471408844,0.3192948698997497,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.38140869140625,0.6990629434585571,0.2225514352321624,1.016070008277893,285.3825378417969,284.95001220703125,300.15380859375,287.9637451171875,298.3676452636719,297.2762145996094,285.3840026855469,1.0,0.7085576057434082,0.3061162233352661,0.3061162233352661,1.0,1.0,-3.957729816436768,0.9171438813209534,3.040585994720459,-0.5855405330657959,0.906587541103363,0.906587541103363,0.0,172.2081298828125,154.0,51973.72265625,0.0,4706.6142578125,1.0,280.3416748046875,283.73834228515625,291.2183837890625,294.4489440917969,293.1499938964844,293.1499938964844,280.04998779296875,35554.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6534597873687744,3.653483867645264,8.906395123631228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7055.86962890625,0.0,1533.6815185546875,1895.4371337890625,0.0,4300.0,0.9057694673538208,1.0,0.0,3.0,1.0,0.0
12148020,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388916015625,0.8717818856239319,0.428784966468811,0.3878923058509826,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23760986328125,0.9866161346435548,0.6136668920516968,0.5814730525016785,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384338378906,0.9046622514724731,0.4796766340732574,0.336193710565567,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401123046875,0.8061547875404358,0.3351835310459137,0.3201125562191009,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2430725097656,0.7072438597679138,0.223228633403778,1.0186370611190796,285.2377319335937,284.95001220703125,300.1456298828125,287.9992980957031,298.3674621582031,297.2810974121094,285.2315979003906,1.0,0.7070578336715698,0.3058931529521942,0.3058931529521942,1.0,1.0,-3.967391014099121,0.9190075397491456,3.048383474349976,-0.587297260761261,0.9071045517921448,0.9071045517921448,0.0,166.2242889404297,154.0,52835.890625,0.0,4694.97998046875,1.0,280.0984191894531,283.5664367675781,291.32672119140625,294.70440673828125,293.1499938964844,293.1499938964844,280.04998779296875,35599.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661278247833252,3.661302089691162,8.944555247580865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6892.00439453125,0.0,1542.749267578125,1895.4371337890625,0.0,4300.0,0.9074910283088684,1.0,0.0,3.0,1.0,0.0
12148080,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889038085937,0.8793037533760071,0.4283145666122436,0.387503445148468,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.18865966796875,0.9936329126358032,0.6137486696243286,0.5816203355789185,297.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888427734375,0.914722740650177,0.4814716577529907,0.3374375700950622,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18914794921875,0.813531756401062,0.3356373012065887,0.3205040693283081,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.189697265625,0.7139289975166321,0.2235766947269439,1.0198508501052856,285.1886901855469,284.95001220703125,300.1374206542969,288.03515625,298.36328125,297.27947998046875,285.1875,1.0,0.7051962614059448,0.3056700825691223,0.3056700825691223,1.0,1.0,-3.971370697021485,0.919310450553894,3.05206036567688,-0.5884492993354797,0.9081616997718812,0.9081616997718812,0.0,161.19244384765625,142.0,52971.59765625,0.0,4672.7353515625,1.0,280.0577392578125,283.5136108398437,291.380126953125,294.7311096191406,293.1499938964844,293.1499938964844,279.75,35650.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6672110557556152,3.667235136032105,8.973566991699045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7266.11376953125,0.0,1549.7769775390625,1895.4371337890625,0.0,4300.0,0.9088817238807678,1.0,0.0,3.0,1.0,0.0
12148140,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8861729502677917,0.4274474084377289,0.3867965340614319,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9990000128746032,0.6133508086204529,0.5807795524597168,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9245393872261048,0.4829068481922149,0.3384647369384765,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8200240731239319,0.3357841670513153,0.3206415176391601,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.7196779847145081,0.22367525100708,1.020112156867981,285.0210266113281,284.95001220703125,300.129150390625,288.0712280273437,298.35699462890625,297.27459716796875,285.0146789550781,1.0,0.7029479146003723,0.3054470419883728,0.3054470419883728,1.0,1.0,-3.9712538719177246,0.918487548828125,3.0527663230896,-0.5891114473342896,0.9069868326187134,0.9069868326187134,0.0,156.61094665527344,142.0,53759.17578125,0.0,4641.2666015625,1.0,279.8006896972656,283.3199768066406,291.4682006835937,294.9327392578125,293.1499938964844,293.1499938964844,279.75,35770.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.671262741088867,3.671287059783936,8.993406481749844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7056.90185546875,0.0,1555.223876953125,1895.4371337890625,0.0,4300.0,0.909826934337616,1.0,0.0,3.0,1.0,0.0
12148200,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.8897050619125366,0.4262958467006683,0.3857335150241852,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.9990000128746032,0.6129452586174011,0.5742353796958923,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.9305644035339355,0.4840719699859619,0.3392464816570282,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.8236100673675537,0.3356618285179138,0.3205152750015259,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.7227749228477478,0.2235311269760131,1.019413948059082,284.9713439941406,284.95001220703125,300.1208190917969,288.107421875,298.3494873046875,297.2677307128906,284.9699401855469,1.0,0.6997398734092712,0.3052239716053009,0.3052239716053009,1.0,1.0,-3.9590911865234375,0.9143660664558412,3.044724941253662,-0.5884789228439331,0.9065927863121032,0.9065927863121032,0.0,153.64389038085938,130.0,53799.2578125,0.0,4585.83251953125,1.0,279.7580871582031,283.2626647949219,291.5032653808594,294.9242553710937,293.1499938964844,293.1499938964844,279.45001220703125,35860.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6729931831359854,3.673017263412476,9.001886382975499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7424.0625,0.0,1557.850830078125,1895.4371337890625,0.0,4300.0,0.9103102684020996,1.0,0.0,3.0,1.0,0.0
12148260,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.8936480283737183,0.4250429570674896,0.3846172392368316,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.9990000128746032,0.6130345463752747,0.5652428269386292,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.823486328125,0.9370543360710144,0.4851247370243072,0.3399751484394073,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.8274589776992798,0.3354090452194214,0.3202637135982513,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.7260288000106812,0.2232591658830642,1.018075942993164,284.82281494140625,284.95001220703125,300.11248779296875,288.14361572265625,298.3423767089844,297.2612609863281,284.81640625,1.0,0.6958977580070496,0.3050657212734222,0.3050657212734222,1.0,1.0,-3.943375825881958,0.909492254257202,3.033883571624756,-0.5873870253562927,0.9042872190475464,0.9042872190475464,0.0,150.3834686279297,130.0,54620.23046875,0.0,4516.65869140625,1.0,279.50067138671875,283.0743713378906,291.5790100097656,295.1064453125,293.1499938964844,293.1499938964844,279.45001220703125,35996.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6726503372192383,3.672674655914306,9.000206091513974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7207.56982421875,0.0,1558.4862060546875,1895.4371337890625,0.0,4300.0,0.9102908372879028,1.0,0.0,3.0,1.0,0.0
12148320,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693176269531,0.8978049159049988,0.4236748516559601,0.3832888305187225,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690124511719,0.9990000128746032,0.6135821342468262,0.5557329058647156,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691650390625,0.9437502026557922,0.4860567152500152,0.3405443727970123,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.8314765691757202,0.3350246548652649,0.3198224604129791,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77032470703125,0.7293696999549866,0.2228622436523437,1.0159516334533691,284.7690124511719,284.95001220703125,300.10406494140625,288.17974853515625,298.33514404296875,297.2546691894531,284.7672119140625,1.0,0.6914627552032471,0.3049075007438659,0.3049075007438659,1.0,1.0,-3.9241347312927246,0.9036676287651062,3.0204670429229736,-0.5859213471412659,0.9025023579597472,0.9025023579597472,0.0,146.89793395996094,118.0,54560.94140625,0.0,4437.0927734375,1.0,279.4580383300781,283.0155944824219,291.60723876953125,295.0853271484375,293.1499938964844,293.1499938964844,279.1499938964844,36107.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669691324234009,3.669715642929077,8.985709314401902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7572.44580078125,0.0,1555.995361328125,1895.4371337890625,0.0,4300.0,0.9097343683242798,1.0,0.0,3.0,1.0,0.0
12148380,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6180114746094,0.9027324318885804,0.4222430288791656,0.3819806575775146,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6168518066406,0.9990000128746032,0.6146364808082581,0.5450848340988159,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6174621582031,0.9511678218841552,0.4869136810302734,0.3411129415035248,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6192321777344,0.8361096978187561,0.3345637023448944,0.3193342983722687,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.62225341796875,0.7331923842430115,0.2223916798830032,1.0135313272476196,284.6168212890625,284.95001220703125,300.0956115722656,288.2156677246094,298.3285217285156,297.2491149902344,284.6101379394531,1.0,0.6865456104278564,0.3047492504119873,0.3047492504119873,1.0,1.0,-3.902700185775757,0.8972415924072266,3.0054585933685303,-0.5842402577400208,0.8987863063812256,0.8987863063812256,0.0,143.0592498779297,118.0,55287.6484375,0.0,4349.619140625,1.0,279.2008056640625,282.8263854980469,291.6770935058594,295.255615234375,293.1499938964844,293.1499938964844,279.1499938964844,36265.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664193153381348,3.664217233657837,8.958803050518327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7340.6083984375,0.0,1551.0133056640625,1895.4371337890625,0.0,4300.0,0.9085769653320312,1.0,0.0,3.0,1.0,0.0
12148440,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5611877441406,0.9081796407699584,0.4207241535186767,0.3804911077022552,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5609130859375,0.9990000128746032,0.6161500215530396,0.5338229537010193,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56103515625,0.9587672352790833,0.4876788556575775,0.3415453135967254,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614929199219,0.8410869836807251,0.33400958776474,0.3187002837657928,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622253417969,0.7372650504112244,0.2218324542045593,1.0105297565460205,284.5608825683594,284.95001220703125,300.0871276855469,288.2513427734375,298.322509765625,297.2444763183594,284.5589599609375,1.0,0.6811714172363281,0.3045910000801086,0.3045910000801086,1.0,1.0,-3.878775358200073,0.8901311755180359,2.9886441230773926,-0.5823069214820862,0.8955919146537781,0.8955919146537781,0.0,139.02845764160156,121.0,55151.05859375,0.0,4254.73681640625,1.0,279.1581115722656,282.7678527832031,291.7002258300781,295.2235717773437,293.1499938964844,293.1499938964844,279.45001220703125,36396.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655700445175171,3.6557247638702393,8.917323270907218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6829.75634765625,0.0,1542.493408203125,1895.4371337890625,0.0,4300.0,0.9067995548248292,1.0,0.0,3.0,1.0,0.0
12148500,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6768798828125,0.912191927433014,0.4198769032955169,0.3792994618415832,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6777648925781,0.9990000128746032,0.6186324954032898,0.525847852230072,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6773986816406,0.9643831849098206,0.4890337288379669,0.3421777784824371,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6759338378906,0.8447089791297913,0.3338140547275543,0.3182244896888733,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734619140625,0.7401507496833801,0.2215075939893722,1.0080100297927856,284.6778564453125,284.95001220703125,300.0785827636719,288.2865905761719,298.3216552734375,297.2477111816406,284.6828918457031,1.0,0.6776517033576965,0.30443274974823,0.30443274974823,1.0,1.0,-3.861452341079712,0.8848435878753662,2.9766087532043457,-0.5813085436820984,0.8949014544487,0.8949014544487,0.0,136.19190979003906,121.0,54052.49609375,0.0,4187.30322265625,1.0,279.4013977050781,282.9253845214844,291.6474304199219,295.0151062011719,293.1499938964844,293.1499938964844,279.45001220703125,36370.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648329973220825,3.6483540534973145,8.881401640792319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6992.169921875,0.0,1534.0841064453125,1895.4371337890625,0.0,4300.0,0.905190885066986,1.0,0.0,3.0,1.0,0.0
12148560,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7151794433594,0.9164128303527832,0.4195961654186249,0.3787852823734283,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153015136719,0.9990000128746032,0.621728777885437,0.5187768936157227,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152709960937,0.9697704911231996,0.4909013509750366,0.3432796001434326,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71502685546875,0.848327100276947,0.333995372056961,0.318173199892044,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71466064453125,0.7430459856987,0.2214724421501159,1.0069304704666138,284.71533203125,284.95001220703125,300.07000732421875,288.3214111328125,298.3252868652344,297.25848388671875,284.716064453125,1.0,0.67499840259552,0.3046657741069793,0.3046657741069793,1.0,1.0,-3.850023031234741,0.8824276328086853,2.967595338821411,-0.5795447826385498,0.8937493562698364,0.8937493562698364,0.0,133.8396759033203,139.0,53813.21484375,0.0,4139.943359375,1.0,279.4421081542969,282.9702453613281,291.6453552246094,295.0322570800781,293.1499938964844,293.1499938964844,279.75,36336.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64250373840332,3.6425278186798096,8.853058375279943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6633.080078125,0.0,1527.3553466796875,1895.4371337890625,0.0,4300.0,0.9038400650024414,1.0,0.0,3.0,1.0,0.0
12148620,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.9171372652053832,0.4196633696556091,0.3786235153675079,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.9990000128746032,0.6249601244926453,0.5174865126609802,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.9717941284179688,0.4931049942970276,0.3446417450904846,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.8492236137390137,0.3344508409500122,0.3184272944927215,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.7436749339103699,0.2216743230819702,1.007131576538086,284.85894775390625,284.95001220703125,300.0613708496094,288.35565185546875,298.33135986328125,297.2730712890625,284.86541748046875,1.0,0.6753315329551697,0.3048987984657287,0.3048987984657287,1.0,1.0,-3.850534915924072,0.8833865523338318,2.967148303985596,-0.5791198015213013,0.894542932510376,0.894542932510376,0.0,133.48104858398438,139.0,52885.1953125,0.0,4139.03955078125,1.0,279.6985168457031,283.1531677246094,291.60821533203125,294.8746643066406,293.1499938964844,293.1499938964844,279.75,36235.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6382436752319336,3.638267755508423,8.832362254906911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6830.5224609375,0.0,1521.8828125,1895.4371337890625,0.0,4300.0,0.9028606414794922,1.0,0.0,3.0,1.0,0.0
12148680,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9157171249389648,0.4200083613395691,0.3788872361183166,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.6278371810913086,0.5199491381645203,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9718297123908995,0.4955849945545196,0.3463214039802551,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8484419584274292,0.3351481556892395,0.31902676820755,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7429395318031311,0.2220938205718994,1.0087460279464722,284.9149780273437,284.95001220703125,300.0526733398437,288.38922119140625,298.33758544921875,297.2882080078125,284.9169921875,1.0,0.6774362921714783,0.3051318228244781,0.3051318228244781,1.0,1.0,-3.860449314117432,0.8869240283966064,2.973525285720825,-0.579521894454956,0.8949078917503357,0.8949078917503357,0.0,134.47511291503906,157.0,52879.12109375,0.0,4173.224609375,1.0,279.74169921875,283.2126159667969,291.6233825683594,294.9300842285156,293.1499938964844,293.1499938964844,280.04998779296875,36145.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6363375186920166,3.636361598968506,8.823109851618938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6509.91015625,0.0,1519.1087646484375,1895.4371337890625,0.0,4300.0,0.902344286441803,1.0,0.0,3.0,1.0,0.0
12148740,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.9121870398521424,0.42052161693573,0.3792756497859955,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.9990000128746032,0.6301414370536804,0.5258223414421082,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.9699233174324036,0.4982464015483856,0.3481100797653198,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.8460431098937988,0.3360015749931335,0.3197888135910034,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.7408809065818787,0.2226566970348358,1.0111483335494995,285.0716857910156,284.95001220703125,300.0439453125,288.4220275878906,298.34228515625,297.3009338378906,285.078857421875,1.0,0.6810562014579773,0.3053648471832275,0.3053648471832275,1.0,1.0,-3.877258062362671,0.8923571109771729,2.984900951385498,-0.5806023478507996,0.8972558975219727,0.8972558975219727,0.0,136.65499877929688,157.0,52135.99609375,0.0,4234.82470703125,1.0,279.99835205078125,283.4042358398437,291.6007385253906,294.80426025390625,293.1499938964844,293.1499938964844,280.04998779296875,36001.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.636754274368286,3.636778116226196,8.825131772027817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6723.44580078125,0.0,1518.4935302734375,1895.4371337890625,0.0,4300.0,0.9023746252059937,1.0,0.0,3.0,1.0,0.0
12148800,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357727050781,0.9074702858924866,0.421200156211853,0.3799472749233246,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361694335937,0.9990000128746032,0.6318508982658386,0.5342076420783997,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360168457031,0.9667113423347472,0.5010830163955688,0.3501187264919281,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353759765625,0.8426320552825928,0.3370097875595093,0.3207864165306091,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343688964844,0.738000750541687,0.2233583182096481,1.0145126581192017,285.1361999511719,284.95001220703125,300.0351867675781,288.4539794921875,298.3453674316406,297.3112487792969,285.13873291015625,1.0,0.685992419719696,0.3055978715419769,0.3055978715419769,1.0,1.0,-3.900389432907105,0.8995280861854553,3.000861406326294,-0.5823134779930115,0.8991820812225342,0.8991820812225342,0.0,139.77960205078125,175.0,52275.7734375,0.0,4321.25,1.0,280.0416259765625,283.4688415527344,291.6271057128906,294.8834228515625,293.1499938964844,293.1499938964844,280.3500061035156,35880.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6400110721588135,3.640034914016724,8.840945042720705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6425.05078125,0.0,1521.193603515625,1895.4371337890625,0.0,4300.0,0.9029877185821532,1.0,0.0,3.0,1.0,0.0
12148860,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3017272949219,0.9016178250312804,0.4219816029071808,0.3806573152542114,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031616210937,0.9990000128746032,0.6329087018966675,0.5451530814170837,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3025817871094,0.9619924426078796,0.5040400624275208,0.3521741926670074,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30035400390625,0.8381519913673401,0.3381148278713226,0.3218705356121063,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29669189453125,0.734231173992157,0.2241432219743728,1.0183194875717163,285.30322265625,284.95001220703125,300.0263671875,288.4850158691406,298.34637451171875,297.3181457519531,285.311279296875,1.0,0.6920129060745239,0.3053654134273529,0.3053654134273529,1.0,1.0,-3.928283214569092,0.9064842462539672,3.021799087524414,-0.5860128402709961,0.9031690955162048,0.9031690955162048,0.0,143.84893798828125,175.0,51679.02734375,0.0,4428.8017578125,1.0,280.29852294921875,283.6649780273437,291.61285400390625,294.7763061523437,293.1499938964844,293.1499938964844,280.3500061035156,35713.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645937442779541,3.6459615230560303,8.869757266438683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6649.61376953125,0.0,1526.515869140625,1895.4371337890625,0.0,4300.0,0.9042344093322754,1.0,0.0,3.0,1.0,0.0
12148920,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.37432861328125,0.8953271508216858,0.4229098260402679,0.3816109895706177,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.374755859375,0.9990000128746032,0.6334032416343689,0.5577681660652161,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.37457275390625,0.9564350247383118,0.5071530938148499,0.3544204235076904,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3739318847656,0.8332068920135498,0.3393465578556061,0.3231446444988251,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3728942871094,0.730069100856781,0.2250318080186844,1.0228497982025146,285.374755859375,284.95001220703125,300.0174865722656,288.5150146484375,298.3460693359375,297.3231201171875,285.3773803710937,1.0,0.6989716291427612,0.3051329553127289,0.3051329553127289,1.0,1.0,-3.960705041885376,0.914556622505188,3.046148538589477,-0.5902936458587646,0.9067630171775818,0.9067630171775818,0.0,148.6373748779297,178.0,51937.38671875,0.0,4556.0322265625,1.0,280.3417053222656,283.7327880859375,291.6463623046875,294.8725891113281,293.1499938964844,293.1499938964844,280.04998779296875,35573.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655051708221436,3.655075788497925,8.914158797779237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7162.041015625,0.0,1535.6031494140625,1895.4371337890625,0.0,4300.0,0.9061440229415894,1.0,0.0,3.0,1.0,0.0
12148980,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641296386719,0.8902912735939026,0.4231464564800262,0.3822992444038391,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2632751464844,0.9990000128746032,0.6327570676803589,0.5680307149887085,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2636413574219,0.9521626830101012,0.5096496939659119,0.3564901053905487,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648620605469,0.8294036388397217,0.3402057588100433,0.3242851197719574,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26690673828125,0.7268729209899902,0.2256626486778259,1.0269522666931152,285.2633056640625,284.95001220703125,300.0085754394531,288.5438537597656,298.3396911621094,297.3187561035156,285.259521484375,1.0,0.7044669985771179,0.3049004673957824,0.3049004673957824,1.0,1.0,-3.9881303310394287,0.9212275743484496,3.066902637481689,-0.5938056111335754,0.9077675938606262,0.9077675938606262,0.0,152.6515350341797,178.0,53122.59375,0.0,4664.91552734375,1.0,280.098388671875,283.5798645019531,291.7557067871094,295.1431884765625,293.1499938964844,293.1499938964844,280.04998779296875,35593.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663058280944824,3.6630823612213135,8.953254564403323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7022.03662109375,0.0,1544.695556640625,1895.4371337890625,0.0,4300.0,0.9078969955444336,1.0,0.0,3.0,1.0,0.0
12149040,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406311035156,0.8849026560783386,0.42282634973526,0.382312536239624,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406616210937,0.9990000128746032,0.6312165856361389,0.5782111883163452,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406311035156,0.9475078582763672,0.5116461515426636,0.3580892086029053,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406311035156,0.8254063725471497,0.3406872153282165,0.3250028192996979,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406311035156,0.7234577536582947,0.2259988188743591,1.02958881855011,285.2406616210937,284.95001220703125,299.9996337890625,288.5715026855469,298.3296203613281,297.30810546875,285.2409362792969,1.0,0.7094083428382874,0.3046680092811584,0.3046680092811584,1.0,1.0,-4.01085901260376,0.9266053438186646,3.0842535495758057,-0.5969511270523071,0.9094418883323668,0.9094418883323668,0.0,156.53872680664062,181.0,53510.33984375,0.0,4760.087890625,1.0,280.0577392578125,283.5438842773437,291.81317138671875,295.1904602050781,293.1499938964844,293.1499938964844,279.75,35612.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6699259281158447,3.669950008392334,8.986858119897079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7426.71923828125,0.0,1552.53857421875,1895.4371337890625,0.0,4300.0,0.909472107887268,1.0,0.0,3.0,1.0,0.0
12149100,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185607910156,0.879648745059967,0.4221913814544678,0.3820492923259735,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.9990000128746032,0.6289524435997009,0.5879915952682495,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11798095703125,0.9429377913475036,0.5133484601974487,0.3594932854175567,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.119384765625,0.8214839100837708,0.3409143090248108,0.3254845440387726,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216735839844,0.720037579536438,0.2261229306459427,1.0312814712524414,285.1176147460937,284.95001220703125,299.9906311035156,288.59783935546875,298.3182373046875,297.2954406738281,285.1131896972656,1.0,0.7138296365737915,0.3044355511665344,0.3044355511665344,1.0,1.0,-4.030505657196045,0.93113112449646,3.099374532699585,-0.5997959971427917,0.9093545079231262,0.9093545079231262,0.0,160.25498962402344,181.0,54709.6640625,0.0,4845.63818359375,1.0,279.80059814453125,283.3746337890625,291.9050598144531,295.4164428710937,293.1499938964844,293.1499938964844,279.75,35687.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.675693988800049,3.675718307495117,9.01512976270169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7251.29931640625,0.0,1559.591552734375,1895.4371337890625,0.0,4300.0,0.9107789397239684,1.0,0.0,3.0,1.0,0.0
12149160,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.8727883100509644,0.4213203191757202,0.3814769089221954,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.9975185990333556,0.6260203123092651,0.5945742726325989,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.9363425374031068,0.514826774597168,0.3606745898723602,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.8161020874977112,0.3409159481525421,0.3257238268852234,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.715248703956604,0.2260565757751464,1.0320847034454346,285.0887145996094,284.95001220703125,299.9815673828125,288.622802734375,298.3066101074219,297.2825927734375,285.0882873535156,1.0,0.7174832224845886,0.303909420967102,0.303909420967102,1.0,1.0,-4.042863368988037,0.9326663613319396,3.110197067260742,-0.6025083065032959,0.9099527597427368,0.9099527597427368,0.0,164.78163146972656,184.0,55005.2265625,0.0,4914.97412109375,1.0,279.7580261230469,283.3330078125,291.9461364746094,295.4337158203125,293.1499938964844,293.1499938964844,279.45001220703125,35742.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6798930168151855,3.679917335510254,9.035739481078052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7654.68359375,0.0,1564.7401123046875,1895.4371337890625,0.0,4300.0,0.9117844104766846,1.0,0.0,3.0,1.0,0.0
