time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149220,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8637397885322571,0.4202512204647064,0.380886435508728,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.9889875650405884,0.6233615875244141,0.5921897888183594,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9268010854721068,0.5161115527153015,0.3618419468402862,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8084423542022705,0.3407280445098877,0.3258984982967376,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7082668542861938,0.2258144468069076,1.0325945615768433,284.9515075683594,284.95001220703125,299.97247314453125,288.646240234375,298.2968444824219,297.27252197265625,284.9460754394531,1.0,0.7198336720466614,0.3033832907676697,0.3033832907676697,1.0,1.0,-4.041147232055664,0.9303222298622132,3.110825061798096,-0.6041573286056519,0.9086173176765442,0.9086173176765442,0.0,170.6119384765625,184.0,55994.3359375,0.0,4949.93603515625,1.0,279.5004577636719,283.1527099609375,292.0244445800781,295.6341857910156,293.1499938964844,293.1499938964844,279.45001220703125,35851.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.682416439056397,3.682440757751465,9.048135893863218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7448.482421875,0.0,1568.4144287109375,1895.4371337890625,0.0,4300.0,0.9123864769935608,1.0,0.0,3.0,1.0,0.0
12149280,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8562296032905579,0.4190160930156708,0.3799946308135986,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9812806248664856,0.6211417317390442,0.5900664925575256,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9190714955329896,0.5172361731529236,0.3627847731113434,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8017565011978149,0.3403806090354919,0.3258163034915924,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7021262645721436,0.2254169136285781,1.0320168733596802,284.90899658203125,284.95001220703125,299.9633483886719,288.6681213378906,298.2877197265625,297.26336669921875,284.9080505371094,1.0,0.7214563488960266,0.3028571903705597,0.3028571903705597,1.0,1.0,-4.036996841430664,0.9273197054862976,3.109677314758301,-0.6055549383163452,0.9078789949417114,0.9078789949417114,0.0,175.54550170898438,187.0,56102.4609375,0.0,4971.138671875,1.0,279.4580078125,283.1019287109375,292.0526733398437,295.6248779296875,293.1499938964844,293.1499938964844,279.1499938964844,35938.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.682755470275879,3.6827797889709473,9.04980140603584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7840.8046875,0.0,1569.4554443359375,1895.4371337890625,0.0,4300.0,0.9125505089759828,1.0,0.0,3.0,1.0,0.0
12149340,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701110839844,0.8503276109695435,0.4176928699016571,0.3790628314018249,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76885986328125,0.9748268723487854,0.6192066669464111,0.5883476734161377,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.913345992565155,0.5182672739028931,0.3636914789676666,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77105712890625,0.7964413166046143,0.3399413824081421,0.3256409764289856,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.6971821784973145,0.2249252796173095,1.030902862548828,284.7689514160156,284.95001220703125,299.9541320800781,288.6883239746094,298.27899169921875,297.2549133300781,284.763427734375,1.0,0.7226002812385559,0.3023310601711273,0.3023310601711273,1.0,1.0,-4.032403469085693,0.9242006540298462,3.1082026958465576,-0.6069157719612122,0.9052953720092772,0.9052953720092772,0.0,179.52232360839844,187.0,57032.21484375,0.0,4984.3203125,1.0,279.2004089355469,282.9214172363281,292.11932373046875,295.8054504394531,293.1499938964844,293.1499938964844,279.1499938964844,36071.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6810226440429688,3.681046962738037,9.041287398758868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7619.03173828125,0.0,1568.4957275390625,1895.4371337890625,0.0,4300.0,0.9122183918952942,1.0,0.0,3.0,1.0,0.0
12149400,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269287109375,0.8450365662574768,0.416276216506958,0.3779274821281433,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72674560546875,0.9688153862953186,0.6173840165138245,0.5866858959197998,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.726806640625,0.9084636569023132,0.519203782081604,0.3644425868988037,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72705078125,0.7916611433029175,0.3394019305706024,0.3252976238727569,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274475097656,0.6926707625389099,0.2243344038724899,1.0290828943252563,284.72674560546875,284.95001220703125,299.9449157714844,288.706787109375,298.2701110839844,297.2462463378906,284.72589111328125,1.0,0.7233044505119324,0.3018049299716949,0.3018049299716949,1.0,1.0,-4.026046752929688,0.9206076860427856,3.1054391860961914,-0.6080877184867859,0.9033427238464355,0.9033427238464355,0.0,183.0493011474609,190.0,57110.58203125,0.0,4988.89697265625,1.0,279.1579895019531,282.8728942871094,292.1388854980469,295.78204345703125,293.1499938964844,293.1499938964844,278.8500061035156,36174.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.676850557327272,3.676874876022339,9.020804441206564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8015.35888671875,0.0,1564.563720703125,1895.4371337890625,0.0,4300.0,0.9113860726356506,1.0,0.0,3.0,1.0,0.0
12149460,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59747314453125,0.8406785726547241,0.4148441851139068,0.3768257200717926,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5962829589844,0.9636706709861756,0.6156702041625977,0.5852105021476746,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59674072265625,0.9047891497612,0.5201164484024048,0.3652121722698211,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5982971191406,0.7877240180969238,0.3388283550739288,0.3249275684356689,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.6888836622238159,0.2237054705619812,1.0270357131958008,284.59637451171875,284.95001220703125,299.9356384277344,288.723388671875,298.2615966796875,297.2381896972656,284.5912475585937,1.0,0.7237427830696106,0.3017330765724182,0.3017330765724182,1.0,1.0,-4.019672393798828,0.918523371219635,3.101149082183838,-0.6077600717544556,0.8997024297714233,0.8997024297714233,0.0,185.9669342041016,190.0,58155.6328125,0.0,4989.1923828125,1.0,278.900634765625,282.70428466796875,292.1994323730469,295.957763671875,293.1499938964844,293.1499938964844,278.8500061035156,36314.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670506715774536,3.670531034469605,8.989702564576874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7797.95654296875,0.0,1558.4725341796875,1895.4371337890625,0.0,4300.0,0.9100306630134584,1.0,0.0,3.0,1.0,0.0
12149520,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577392578125,0.8365740180015564,0.4133695363998413,0.3755910396575928,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5575561523437,0.9587061405181884,0.6139724850654602,0.5836824774742126,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5576171875,0.9015138745307922,0.5209843516349792,0.3658785820007324,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.557861328125,0.7840198278427124,0.3381995558738708,0.3244504034519195,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582580566406,0.6852834224700928,0.2230231463909149,1.024564266204834,284.5575866699219,284.95001220703125,299.9263000488281,288.738037109375,298.2530517578125,297.2300720214844,284.5567626953125,1.0,0.7239159941673279,0.3016612231731415,0.3016612231731415,1.0,1.0,-4.012067794799805,0.9162096977233888,3.095858097076416,-0.6071974635124207,0.896660327911377,0.896660327911377,0.0,188.6607360839844,193.0,58222.390625,0.0,4984.13623046875,1.0,278.85809326171875,282.6607360839844,292.2162780761719,295.9331970214844,293.1499938964844,293.1499938964844,279.1499938964844,36424.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661639451980591,3.66166353225708,8.946319667302305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7274.54443359375,0.0,1549.343994140625,1895.4371337890625,0.0,4300.0,0.9081531763076782,1.0,0.0,3.0,1.0,0.0
12149580,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6759033203125,0.8335200548171997,0.4125244915485382,0.3745922148227691,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6770935058594,0.954903483390808,0.6129477620124817,0.5824443697929382,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766662597656,0.8994233012199402,0.5224555134773254,0.3667174279689789,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6750793457031,0.7812952399253845,0.3379229009151459,0.3240798115730285,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726379394531,0.6825547814369202,0.2225835174322128,1.022354006767273,284.677001953125,284.95001220703125,299.9169311523437,288.7507019042969,298.2479248046875,297.227294921875,284.6820373535156,1.0,0.7240344285964966,0.3015893697738647,0.3015893697738647,1.0,1.0,-4.006058692932129,0.9143328070640564,3.091726064682007,-0.6069003343582153,0.8959994316101074,0.8959994316101074,0.0,190.67044067382807,193.0,57088.015625,0.0,4979.34912109375,1.0,279.1015319824219,282.8184814453125,292.1579895019531,295.7242126464844,293.1499938964844,293.1499938964844,279.1499938964844,36387.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6540849208831774,3.654109001159668,8.909443067750544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7446.12353515625,0.0,1540.621337890625,1895.4371337890625,0.0,4300.0,0.9064900875091552,1.0,0.0,3.0,1.0,0.0
12149640,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71856689453125,0.8320873975753784,0.4122008085250854,0.3741678297519684,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71881103515625,0.9530497193336488,0.612532913684845,0.5818702578544617,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7187194824219,0.899132251739502,0.524432361125946,0.3679842054843902,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7183837890625,0.780113935470581,0.3380118012428283,0.3240647912025451,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178649902344,0.6812480688095093,0.2224359363317489,1.0213346481323242,284.71881103515625,284.95001220703125,299.9075012207031,288.76123046875,298.2457580566406,297.2294006347656,284.7199401855469,1.0,0.724391520023346,0.301517516374588,0.301517516374588,1.0,1.0,-4.004886627197266,0.9137661457061768,3.091120481491089,-0.607131838798523,0.8949106335639954,0.8949106335639954,0.0,191.7157592773437,196.0,56906.1484375,0.0,4982.90185546875,1.0,279.1422119140625,282.866943359375,292.1445007324219,295.7341613769531,293.1499938964844,293.1499938964844,279.45001220703125,36346.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648094892501831,3.64811897277832,8.880256814336462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7065.52490234375,0.0,1533.64013671875,1895.4371337890625,0.0,4300.0,0.9050995111465454,1.0,0.0,3.0,1.0,0.0
12149700,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.8312806487083435,0.4121874272823334,0.3739945888519287,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.951992690563202,0.612509548664093,0.581641674041748,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.8995368480682373,0.526727557182312,0.3694456815719604,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.7795721292495728,0.3383528292179107,0.3242644667625427,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6805718541145325,0.2225071042776107,1.0211926698684692,284.8572998046875,284.95001220703125,299.8980407714844,288.7695617675781,298.2452697753906,297.23419189453125,284.8630676269531,1.0,0.724983811378479,0.3014456629753113,0.3014456629753113,1.0,1.0,-4.006548881530762,0.9139660000801086,3.0925827026367188,-0.6076492667198181,0.8956486582756042,0.8956486582756042,0.0,192.4309844970703,196.0,55867.41796875,0.0,4992.95263671875,1.0,279.398681640625,283.04425048828125,292.0938415527344,295.5616760253906,293.1499938964844,293.1499938964844,279.45001220703125,36244.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643723964691162,3.643747806549072,8.858989986038068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7264.1689453125,0.0,1528.0213623046875,1895.4371337890625,0.0,4300.0,0.9040905237197876,1.0,0.0,3.0,1.0,0.0
12149760,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8311759233474731,0.4124152064323425,0.3741492033004761,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.951820433139801,0.6128047108650208,0.5818296670913696,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9007210731506348,0.52927565574646,0.3711664378643036,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7797334790229797,0.3389156460762024,0.3247271478176117,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6805891990661621,0.2227841168642044,1.0221019983291626,284.9067077636719,284.95001220703125,299.8885192871094,288.7756042480469,298.2461853027344,297.24139404296875,284.9081115722656,1.0,0.7258995175361633,0.3013705313205719,0.3013705313205719,1.0,1.0,-4.011699199676514,0.9150981903076172,3.0966010093688965,-0.6085433959960938,0.8958947658538818,0.8958947658538818,0.0,192.8055419921875,199.0,55785.796875,0.0,5011.48291015625,1.0,279.441650390625,283.09918212890625,292.0898742675781,295.5966186523437,293.1499938964844,293.1499938964844,279.75,36159.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6415534019470215,3.641577243804932,8.848438710629125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6911.7626953125,0.0,1524.97900390625,1895.4371337890625,0.0,4300.0,0.9035174250602722,1.0,0.0,3.0,1.0,0.0
12149820,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8310686945915222,0.412785917520523,0.3743730187416076,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.95166015625,0.6132917404174805,0.5821509957313538,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.9018956422805786,0.5319890379905701,0.3729543387889862,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.7799339294433594,0.339618444442749,0.3253014981746673,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.6806973814964294,0.2231982350349426,1.023595690727234,285.0521240234375,284.95001220703125,299.87896728515625,288.779296875,298.2477111816406,297.2496032714844,285.0580749511719,1.0,0.7270523905754089,0.3012953996658325,0.3012953996658325,1.0,1.0,-4.018300533294678,0.916620433330536,3.101680040359497,-0.6095802187919617,0.8980047106742859,0.8980047106742859,0.0,193.2793884277344,199.0,54894.5546875,0.0,5035.24951171875,1.0,279.698486328125,283.2823791503906,292.04571533203125,295.4430236816406,293.1499938964844,293.1499938964844,279.75,36023.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6415183544158936,3.641542434692383,8.848268748806731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7120.79296875,0.0,1523.931396484375,1895.4371337890625,0.0,4300.0,0.9034516215324402,1.0,0.0,3.0,1.0,0.0
12149880,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10162353515625,0.8313016295433044,0.413291186094284,0.3748180866241455,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019287109375,0.9519160985946656,0.6139589548110962,0.5827467441558838,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018371582031,0.9034449458122252,0.5348545908927917,0.374926209449768,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.7804765701293945,0.3404573202133178,0.3260594606399536,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.6811628341674805,0.2237479239702224,1.02586030960083,285.1018981933594,284.95001220703125,299.8693542480469,288.7804870605469,298.2499389648437,297.259033203125,285.1033020019531,1.0,0.7284965515136719,0.3012202680110931,0.3012202680110931,1.0,1.0,-4.027359008789063,0.9188054203987122,3.108553647994995,-0.6108773946762085,0.899556040763855,0.899556040763855,0.0,193.654541015625,202.0,54865.109375,0.0,5066.0810546875,1.0,279.7416687011719,283.3365783691406,292.0458374023437,295.4891052246094,293.1499938964844,293.1499938964844,280.04998779296875,35918.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643993139266968,3.644016981124878,8.860299089974433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6783.31787109375,0.0,1525.883544921875,1895.4371337890625,0.0,4300.0,0.9038996696472168,1.0,0.0,3.0,1.0,0.0
12149940,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450256347656,0.8313077092170715,0.4138674139976501,0.3752575516700744,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2463684082031,0.9518886804580688,0.6147201657295227,0.5833702683448792,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2459716796875,0.9047489166259766,0.5378159284591675,0.3769093751907348,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2441101074219,0.7808263897895813,0.341370552778244,0.3268632590770721,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413024902344,0.681494951248169,0.2243761718273162,1.0284479856491089,285.2463073730469,284.95001220703125,299.8597106933594,288.77911376953125,298.25225830078125,297.26861572265625,285.252197265625,1.0,0.7301245331764221,0.3011451363563537,0.3011451363563537,1.0,1.0,-4.037020683288574,0.9211507439613342,3.1158699989318848,-0.6122297048568726,0.9029514193534852,0.9029514193534852,0.0,194.26885986328125,202.0,54013.1953125,0.0,5100.5810546875,1.0,279.99859619140625,283.5179443359375,292.0029296875,295.341796875,293.1499938964844,293.1499938964844,280.04998779296875,35771.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648764371871948,3.6487882137298575,8.88351678440813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6991.87646484375,0.0,1530.0841064453125,1895.4371337890625,0.0,4300.0,0.9048982858657836,1.0,0.0,3.0,1.0,0.0
12150000,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.8315342664718628,0.4145328104496002,0.3758694231510162,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945556640625,0.9521186947822572,0.6155975461006165,0.5841962099075317,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.9063201546669006,0.540884256362915,0.3790401220321655,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940673828125,0.7813895344734192,0.3423732817173004,0.3278014361858368,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29351806640625,0.6820521950721741,0.2250950038433075,1.0315909385681152,285.2945251464844,284.95001220703125,299.8500061035156,288.7751159667969,298.2549133300781,297.27886962890625,285.2958374023437,1.0,0.7319856286048889,0.3010700047016144,0.3010700047016144,1.0,1.0,-4.04850435256958,0.9239856004714966,3.124518871307373,-0.613778829574585,0.9057713150978088,0.9057713150978088,0.0,194.84669494628903,205.0,54019.1796875,0.0,5140.7275390625,1.0,280.041748046875,283.5697937011719,292.00262451171875,295.3907470703125,293.1499938964844,293.1499938964844,279.75,35659.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656095743179321,3.6561198234558105,8.919251399674977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7494.931640625,0.0,1537.407470703125,1895.4371337890625,0.0,4300.0,0.9064293503761292,1.0,0.0,3.0,1.0,0.0
12150060,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17608642578125,0.8310033082962036,0.41456139087677,0.376258909702301,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1749267578125,0.951407551765442,0.6158396601676941,0.584807276725769,297.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752624511719,0.9070053696632384,0.5433415174484253,0.38101327419281,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1768493652344,0.7812496423721313,0.3430210947990417,0.3286432325839996,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792907714844,0.6820001006126404,0.2255833595991134,1.0345605611801147,285.17498779296875,284.95001220703125,299.8402709960937,288.7696228027344,298.2536926269531,297.2830505371094,285.1701354980469,1.0,0.7338847517967224,0.3007956445217132,0.3007956445217132,1.0,1.0,-4.058698177337647,0.9257982969284058,3.132899761199951,-0.615752637386322,0.9061142802238464,0.9061142802238464,0.0,195.98095703125,205.0,55074.42578125,0.0,5180.8427734375,1.0,279.79840087890625,283.4098205566406,292.074462890625,295.6145935058594,293.1499938964844,293.1499938964844,279.75,35694.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662110328674317,3.6621344089508057,8.948621825766168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7325.68359375,0.0,1544.3922119140625,1895.4371337890625,0.0,4300.0,0.907749354839325,1.0,0.0,3.0,1.0,0.0
12150120,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13677978515625,0.8289620280265808,0.4140462875366211,0.3760531842708587,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365966796875,0.9488009214401244,0.6154652833938599,0.5847606658935547,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366577148437,0.9059137105941772,0.5452824831008911,0.3825442790985107,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13690185546875,0.7796704173088074,0.3432860672473907,0.329114705324173,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373291015625,0.6806336045265198,0.2257792502641677,1.0363483428955078,285.1365966796875,284.95001220703125,299.8305053710937,288.76397705078125,298.24908447265625,297.2817687988281,285.13580322265625,1.0,0.7355197668075562,0.3005212545394897,0.3005212545394897,1.0,1.0,-4.064003944396973,0.926243543624878,3.137760639190674,-0.6172317266464233,0.9069380164146424,0.9069380164146424,0.0,198.0549468994141,208.0,55268.1796875,0.0,5212.10693359375,1.0,279.7577209472656,283.3632507324219,292.0959167480469,295.61383056640625,293.1499938964844,293.1499938964844,279.45001220703125,35733.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666615009307861,3.6666393280029297,8.970650355877297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7718.0390625,0.0,1549.7310791015625,1895.4371337890625,0.0,4300.0,0.9088076949119568,1.0,0.0,3.0,1.0,0.0
12150180,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8263776302337646,0.4132069647312164,0.3755845129489898,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9454478621482848,0.6146860122680664,0.5843632817268372,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.90421462059021,0.5469070672988892,0.383883535861969,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7775334119796753,0.3432834148406982,0.3293587863445282,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6787199974060059,0.2257536947727203,1.0372591018676758,284.99786376953125,284.95001220703125,299.8207397460937,288.75811767578125,298.2427673339844,297.2776794433594,284.9924011230469,1.0,0.7368994951248169,0.3002468943595886,0.3002468943595886,1.0,1.0,-4.066435813903809,0.9259138107299804,3.140521764755249,-0.6184179186820984,0.9058945775032043,0.9058945775032043,0.0,200.43565368652344,208.0,56270.41015625,0.0,5236.40625,1.0,279.500732421875,283.1839294433594,292.1514892578125,295.7917175292969,293.1499938964844,293.1499938964844,279.45001220703125,35830.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669598817825317,3.6696231365203857,8.98525684078777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7507.55224609375,0.0,1553.8101806640625,1895.4371337890625,0.0,4300.0,0.9095051288604736,1.0,0.0,3.0,1.0,0.0
12150240,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.823175311088562,0.4121303856372833,0.3747785985469818,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.941251277923584,0.6135843992233276,0.58353590965271,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9018674492836,0.5482993125915527,0.3849652707576751,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.7747846841812134,0.3430512249469757,0.3293251395225525,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.676201581954956,0.2255220115184784,1.03709876537323,284.95330810546875,284.95001220703125,299.8109436035156,288.7520751953125,298.23516845703125,297.2714538574219,284.9522399902344,1.0,0.7379363775253296,0.2999725043773651,0.2999725043773651,1.0,1.0,-4.065295219421387,0.9246231317520142,3.140672206878662,-0.6192266941070557,0.9054319262504578,0.9054319262504578,0.0,203.1441802978516,211.0,56385.421875,0.0,5251.6005859375,1.0,279.4580993652344,283.1327819824219,292.1577453613281,295.7605895996094,293.1499938964844,293.1499938964844,279.1499938964844,35908.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670576333999634,3.670600652694702,8.990044193524227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7895.57666015625,0.0,1555.490966796875,1895.4371337890625,0.0,4300.0,0.9098048210144044,1.0,0.0,3.0,1.0,0.0
12150300,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.816650390625,0.8200613260269165,0.4109259247779846,0.3739116191864013,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.9371244311332704,0.6122967600822449,0.582575798034668,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.8996596336364746,0.5495565533638,0.3859995007514953,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.7721004486083984,0.3426789045333862,0.3291759788990021,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.6736907958984375,0.2251570969820022,1.036359786987305,284.8154602050781,284.95001220703125,299.8011169433594,288.745849609375,298.2270812988281,297.2645568847656,284.8102111816406,1.0,0.7387287020683289,0.2996981143951416,0.2996981143951416,1.0,1.0,-4.062749862670898,0.9229558706283568,3.139793872833252,-0.6198982000350952,0.903173565864563,0.903173565864563,0.0,205.71864318847656,211.0,57394.56640625,0.0,5261.3642578125,1.0,279.20074462890625,282.95635986328125,292.2028503417969,295.92059326171875,293.1499938964844,293.1499938964844,279.1499938964844,36032.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669600963592529,3.6696252822875977,8.985267072603165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7675.21630859375,0.0,1555.3304443359375,1895.4371337890625,0.0,4300.0,0.9096381664276124,1.0,0.0,3.0,1.0,0.0
12150360,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728271484375,0.8167176842689514,0.4096177816390991,0.3728455603122711,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725830078125,0.9327074885368348,0.610850989818573,0.5813558101654053,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77264404296875,0.8972368240356445,0.5507071018218994,0.386874794960022,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729797363281,0.7692199349403381,0.3421813547611236,0.3288476169109344,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.6709591746330261,0.2246677726507187,1.0348777770996094,284.7726135253906,284.95001220703125,299.7912902832031,288.73944091796875,298.2185974121094,297.25689697265625,284.77154541015625,1.0,0.7392332553863525,0.2995256185531616,0.2995256185531616,1.0,1.0,-4.057888031005859,0.921008050441742,3.1368799209594727,-0.6199840307235718,0.9015257358551024,0.9015257358551024,0.0,208.34915161132807,214.0,57487.54296875,0.0,5264.10302734375,1.0,279.1579895019531,282.9084777832031,292.20361328125,295.8808288574219,293.1499938964844,293.1499938964844,278.8500061035156,36128.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6663665771484375,3.666390895843506,8.969434475147864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8070.4296875,0.0,1552.4158935546875,1895.4371337890625,0.0,4300.0,0.909009039402008,1.0,0.0,3.0,1.0,0.0
12150420,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64031982421875,0.8136379718780518,0.4082594215869903,0.3718012273311615,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390686035156,0.9286633729934692,0.6093231439590454,0.5801169872283936,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6393127441406,0.8951621055603027,0.5517972111701965,0.3877637684345245,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6410827636719,0.7666089534759521,0.3416163921356201,0.3284779489040375,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6436462402344,0.6684368252754211,0.2241087853908538,1.0331039428710938,284.6390991210937,284.95001220703125,299.78143310546875,288.73291015625,298.2101745605469,297.2493591308594,284.6338195800781,1.0,0.7395629286766052,0.2993530929088592,0.2993530929088592,1.0,1.0,-4.052552700042725,0.918957769870758,3.1335952281951904,-0.6200052499771118,0.8981390595436096,0.8981390595436096,0.0,210.71299743652344,214.0,58510.83203125,0.0,5263.47314453125,1.0,278.90087890625,282.7381286621094,292.2455444335937,296.0372619628906,293.1499938964844,293.1499938964844,278.8500061035156,36266.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660945653915405,3.660969734191896,8.942930662669824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7846.6025390625,0.0,1547.37841796875,1895.4371337890625,0.0,4300.0,0.9078585505485536,1.0,0.0,3.0,1.0,0.0
12150480,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5968017578125,0.8103939890861511,0.4068329334259033,0.3706085085868835,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5965576171875,0.9244946837425232,0.6076920032501221,0.5786926746368408,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5966186523437,0.8929783701896667,0.5528150200843811,0.3885309398174286,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5969543457031,0.7639090418815613,0.3409701585769653,0.3279827833175659,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5974426269531,0.6658083200454712,0.2234693020582199,1.030820369720459,284.5965881347656,284.95001220703125,299.77154541015625,288.7261962890625,298.2015380859375,297.241455078125,284.59552001953125,1.0,0.7396760582923889,0.2991805970668793,0.2991805970668793,1.0,1.0,-4.045578002929688,0.9164678454399108,3.129110336303711,-0.6198486089706421,0.8953197598457336,0.8953197598457336,0.0,213.08364868164065,217.0,58554.16796875,0.0,5257.66650390625,1.0,278.858154296875,282.6919860839844,292.2444152832031,295.9930114746094,293.1499938964844,293.1499938964844,279.1499938964844,36375.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652993440628052,3.653017520904541,8.904121955310984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7314.8466796875,0.0,1539.314697265625,1895.4371337890625,0.0,4300.0,0.9061859250068665,1.0,0.0,3.0,1.0,0.0
12150540,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105407714844,0.8078199028968811,0.4060072004795074,0.369633287191391,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.9212393760681152,0.6066517233848572,0.5774707198143005,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7114562988281,0.891584575176239,0.5544466972351074,0.3894696831703186,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098693847656,0.7618393898010254,0.3406596183776855,0.3275804221630096,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7074890136719,0.6637324094772339,0.2230518162250518,1.0287200212478638,284.711669921875,284.95001220703125,299.7616577148437,288.7193603515625,298.19635009765625,297.2388916015625,284.7164001464844,1.0,0.7397586107254028,0.2990080714225769,0.2990080714225769,1.0,1.0,-4.03989839553833,0.9143317341804504,3.1255667209625244,-0.6199295520782471,0.8948466181755066,0.8948466181755066,0.0,214.91590881347656,217.0,57391.81640625,0.0,5252.28515625,1.0,279.1013488769531,282.8465576171875,292.169189453125,295.7647399902344,293.1499938964844,293.1499938964844,279.1499938964844,36339.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6463334560394287,3.646357536315918,8.871683689903875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7479.0185546875,0.0,1531.630615234375,1895.4371337890625,0.0,4300.0,0.9047232270240784,1.0,0.0,3.0,1.0,0.0
12150600,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74957275390625,0.8065868020057678,0.4056828618049621,0.3692125976085663,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497863769531,0.9196471571922302,0.6061692237854004,0.5768526792526245,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.749755859375,0.8916248083114624,0.5565862655639648,0.3908471763134002,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494506835937,0.7609426975250244,0.3407041132450104,0.3275250792503357,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7490234375,0.6627371311187744,0.2229114919900894,1.0277494192123413,284.7497863769531,284.95001220703125,299.7517395019531,288.7123718261719,298.194091796875,297.2412414550781,284.7507019042969,1.0,0.7400885820388794,0.2988355457782745,0.2988355457782745,1.0,1.0,-4.038846015930176,0.913439929485321,3.12540602684021,-0.6205270290374756,0.8939273953437805,0.8939273953437805,0.0,215.8756561279297,220.0,57184.47265625,0.0,5255.58837890625,1.0,279.14215087890625,282.8926086425781,292.1395263671875,295.7560119628906,293.1499938964844,293.1499938964844,279.45001220703125,36300.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64119553565979,3.6412196159362793,8.846700438880362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7091.40869140625,0.0,1525.6351318359375,1895.4371337890625,0.0,4300.0,0.9035243988037108,1.0,0.0,3.0,1.0,0.0
12150660,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8058671951293945,0.4056544601917267,0.3690329492092132,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9186984896659852,0.6060441136360168,0.576545000076294,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8921958804130554,0.5590392351150513,0.3924164772033691,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7605229616165161,0.3409921824932098,0.3276781141757965,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6622167229652405,0.222978264093399,1.0276097059249878,284.8827209472656,284.95001220703125,299.7418212890625,288.7052307128906,298.1935119628906,297.2461853027344,284.8882751464844,1.0,0.7406538128852844,0.2987868189811706,0.2987868189811706,1.0,1.0,-4.040475845336914,0.913679838180542,3.126795768737793,-0.6209886074066162,0.8947826027870178,0.8947826027870178,0.0,216.5606384277344,220.0,56093.49609375,0.0,5265.51708984375,1.0,279.39849853515625,283.0653076171875,292.07403564453125,295.5655822753906,293.1499938964844,293.1499938964844,279.45001220703125,36201.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6376140117645264,3.637638092041016,8.829305215840577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7280.88818359375,0.0,1520.9344482421875,1895.4371337890625,0.0,4300.0,0.9026928544044496,1.0,0.0,3.0,1.0,0.0
12150720,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.8057655692100525,0.4058555662631988,0.3691670596599579,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.9184879064559937,0.6062135696411133,0.5766247510910034,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.893395185470581,0.5617374777793884,0.3942439258098602,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.7606520056724548,0.3414950668811798,0.3280874788761139,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.6622422337532043,0.2232415676116943,1.0284783840179443,284.9294738769531,284.95001220703125,299.7318725585937,288.697998046875,298.1942443847656,297.2533874511719,284.9308166503906,1.0,0.741535484790802,0.2987380921840668,0.2987380921840668,1.0,1.0,-4.045451641082764,0.9148458242416382,3.130605936050415,-0.6217799186706543,0.89515221118927,0.89515221118927,0.0,216.9433135986328,223.0,55993.41796875,0.0,5284.02783203125,1.0,279.441650390625,283.11865234375,292.0561218261719,295.5834655761719,293.1499938964844,293.1499938964844,279.75,36119.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.636143684387207,3.636167526245117,8.822168524602603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6923.47509765625,0.0,1518.7001953125,1895.4371337890625,0.0,4300.0,0.9022796750068665,1.0,0.0,3.0,1.0,0.0
12150780,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.8056586384773254,0.4062013328075409,0.3693701028823852,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.918280303478241,0.6065686941146851,0.5768275260925293,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.8945758938789368,0.5646047592163086,0.3961345851421356,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.7608130574226379,0.3421385884284973,0.3286066353321075,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.662345290184021,0.2236391752958297,1.0299090147018433,285.0722351074219,284.95001220703125,299.721923828125,288.6906433105469,298.1956481933594,297.2616271972656,285.0780029296875,1.0,0.7426479458808899,0.2986893355846405,0.2986893355846405,1.0,1.0,-4.051819801330566,0.9163841605186462,3.1354358196258545,-0.6227117776870728,0.8973707556724548,0.8973707556724548,0.0,217.435791015625,223.0,55090.125,0.0,5307.79345703125,1.0,279.6983337402344,283.3000183105469,292.00006103515625,295.41583251953125,293.1499938964844,293.1499938964844,279.75,35987.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.636772871017456,3.636796712875366,8.825222721497994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7127.72265625,0.0,1518.4091796875,1895.4371337890625,0.0,4300.0,0.9023639559745787,1.0,0.0,3.0,1.0,0.0
12150840,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1196594238281,0.8058812022209167,0.4066808819770813,0.3697927296161651,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11993408203125,0.91845041513443,0.6070986986160278,0.5772978067398071,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.8960838913917542,0.567623496055603,0.3982143104076385,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.7612660527229309,0.3429185450077057,0.3293101787567138,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.118896484375,0.6627549529075623,0.2241707891225814,1.0321013927459717,285.11993408203125,284.95001220703125,299.71197509765625,288.68316650390625,298.1977233886719,297.27105712890625,285.1212158203125,1.0,0.7440462112426758,0.2986406087875366,0.2986406087875366,1.0,1.0,-4.060627937316895,0.9185755252838136,3.142052412033081,-0.6239071488380432,0.899020791053772,0.899020791053772,0.0,217.832260131836,226.0,55049.296875,0.0,5338.79296875,1.0,279.7416381835937,283.3529052734375,291.9901733398437,295.4497985839844,293.1499938964844,293.1499938964844,280.04998779296875,35884.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639853000640869,3.6398768424987793,8.840177088131895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6786.65283203125,0.0,1521.0472412109375,1895.4371337890625,0.0,4300.0,0.902949333190918,1.0,0.0,3.0,1.0,0.0
12150900,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26092529296875,0.8059005737304688,0.4072319865226745,0.370211511850357,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26226806640625,0.9183788299560548,0.6077203154563904,0.5777937769889832,297.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620849609375,0.8973671197891235,0.5707382559776306,0.4003006815910339,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601318359375,0.7615708112716675,0.3437737226486206,0.3300597965717315,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2573547363281,0.6630679965019226,0.2247803509235382,1.0346113443374634,285.26226806640625,284.95001220703125,299.7019958496094,288.67559814453125,298.19989013671875,297.2806091308594,285.2679748535156,1.0,0.7456232309341431,0.2985918819904327,0.2985918819904327,1.0,1.0,-4.070023059844971,0.9209222793579102,3.1491007804870605,-0.6251574158668518,0.9025021195411682,0.9025021195411682,0.0,218.46725463867188,226.0,54185.046875,0.0,5373.46923828125,1.0,279.9985046386719,283.5327453613281,291.939208984375,295.2925720214844,293.1499938964844,293.1499938964844,280.04998779296875,35740.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645179748535156,3.6452038288116455,8.866070970725559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6991.5478515625,0.0,1525.8748779296875,1895.4371337890625,0.0,4300.0,0.9040738940238952,1.0,0.0,3.0,1.0,0.0
12150960,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3086853027344,0.8061398267745972,0.4078719019889831,0.3708009123802185,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3089599609375,0.9185497164726256,0.6084557771682739,0.5784883499145508,297.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3089294433594,0.8988661170005798,0.5739585757255554,0.402538537979126,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085327148437,0.7620640993118286,0.3447194695472717,0.3309449255466461,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3079833984375,0.663581371307373,0.2254806756973266,1.0376757383346558,285.3089599609375,284.95001220703125,299.6919860839844,288.6679382324219,298.2024230957031,297.29083251953125,285.3101806640625,1.0,0.7474292516708374,0.2983525395393371,0.2983525395393371,1.0,1.0,-4.081238269805908,0.9231152534484864,3.158123016357422,-0.627246618270874,0.905402660369873,0.905402660369873,0.0,219.06349182128903,229.0,54183.25,0.0,5413.92919921875,1.0,280.04168701171875,283.58355712890625,291.9328918457031,295.3336181640625,293.1499938964844,293.1499938964844,279.75,35631.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653014659881592,3.653038501739502,8.904224273464934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7492.2548828125,0.0,1533.7646484375,1895.4371337890625,0.0,4300.0,0.905719518661499,1.0,0.0,3.0,1.0,0.0
12151020,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898193359375,0.8056772947311401,0.4078871011734009,0.3711731135845184,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1886291503906,0.9178943037986756,0.6085643768310547,0.5789707899093628,297.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18878173828125,0.8996180295944214,0.5765320062637329,0.4046053886413574,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1905212402344,0.7619864344596863,0.3453088998794555,0.3317335247993469,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929626464844,0.6636027693748474,0.2259500175714492,1.040566325187683,285.18865966796875,284.95001220703125,299.6819763183594,288.6601867675781,298.200927734375,297.2947998046875,285.18377685546875,1.0,0.7492695450782776,0.2981131970882416,0.2981131970882416,1.0,1.0,-4.0911545753479,0.9249067902565002,3.166247606277466,-0.6291360855102539,0.9058286547660828,0.9058286547660828,0.0,220.21383666992188,229.0,55236.40234375,0.0,5454.21484375,1.0,279.7984619140625,283.42315673828125,292.0008239746094,295.5520935058594,293.1499938964844,293.1499938964844,279.75,35669.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659493207931519,3.659517288208008,8.935836035561806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7322.48388671875,0.0,1541.27294921875,1895.4371337890625,0.0,4300.0,0.9071450233459472,1.0,0.0,3.0,1.0,0.0
