time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151080,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.8037876486778259,0.407368928194046,0.3709618151187897,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493225097656,0.9155827164649964,0.6080646514892578,0.578804612159729,297.4946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493530273437,0.8988924026489258,0.5785691142082214,0.406206727027893,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.149658203125,0.7607192397117615,0.3455141186714172,0.3321499526500702,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.6625350117683411,0.2261256873607635,1.0422694683074951,285.1493225097656,284.95001220703125,299.6719665527344,288.6523742675781,298.1960754394531,297.2931823730469,285.1484680175781,1.0,0.7508442997932434,0.297873854637146,0.297873854637146,1.0,1.0,-4.096168041229248,0.9253835082054138,3.170784711837769,-0.63047194480896,0.9067278504371644,0.9067278504371644,0.0,222.2967071533203,232.0,55425.53125,0.0,5485.166015625,1.0,279.7577514648437,283.37579345703125,292.0195007324219,295.5477905273437,293.1499938964844,293.1499938964844,279.45001220703125,35709.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664430141448975,3.664454221725464,8.95996151939471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7713.68115234375,0.0,1547.1029052734375,1895.4371337890625,0.0,4300.0,0.9083013534545898,1.0,0.0,3.0,1.0,0.0
12151140,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8013734221458435,0.4065307974815368,0.3704919219017029,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9126732349395752,0.6071643829345703,0.5782917737960815,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8976362347602844,0.5802769064903259,0.4076097011566162,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7589823603630066,0.3454503715038299,0.3323379158973694,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6610018014907837,0.2260786443948745,1.043089747428894,285.00982666015625,284.95001220703125,299.66192626953125,288.6444702148437,298.189453125,297.288818359375,285.0043640136719,1.0,0.7521639466285706,0.2976345419883728,0.2976345419883728,1.0,1.0,-4.098299503326416,0.9250895380973816,3.1732101440429688,-0.6315069794654846,0.9057564735412598,0.9057564735412598,0.0,224.68020629882807,232.0,56426.0078125,0.0,5508.8447265625,1.0,279.50079345703125,283.196044921875,292.072998046875,295.7229919433594,293.1499938964844,293.1499938964844,279.45001220703125,35808.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.667809247970581,3.6678335666656494,8.976494996204565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7503.05810546875,0.0,1551.6353759765625,1895.4371337890625,0.0,4300.0,0.9090888500213624,1.0,0.0,3.0,1.0,0.0
12151200,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.7983576059341431,0.4054582715034485,0.3696895837783813,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.9091334342956544,0.6059454679489136,0.5773539543151855,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8957720994949341,0.5817452669143677,0.4087438583374023,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.7567251920700073,0.3451562821865082,0.3322465717792511,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.65895015001297,0.2258244305849075,1.042832374572754,284.9643859863281,284.95001220703125,299.6518859863281,288.6365051269531,298.1815490722656,297.28228759765625,284.9632568359375,1.0,0.7531418204307556,0.2973951995372772,0.2973951995372772,1.0,1.0,-4.0968451499938965,0.9238383769989014,3.173006772994995,-0.6321549415588379,0.9053585529327391,0.9053585529327391,0.0,227.3866271972656,235.0,56536.2265625,0.0,5523.041015625,1.0,279.4580993652344,283.1441650390625,292.07745361328125,295.689697265625,293.1499938964844,293.1499938964844,279.1499938964844,35887.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669156551361084,3.669180870056152,8.983090538094984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7890.0908203125,0.0,1553.7423095703125,1895.4371337890625,0.0,4300.0,0.9094723463058472,1.0,0.0,3.0,1.0,0.0
12151260,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262939453125,0.7954186797142029,0.4042558073997497,0.3688251078128814,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82501220703125,0.9057633876800536,0.6045398712158203,0.5762837529182434,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251342773437,0.8940035700798035,0.5830684900283813,0.4098295271396637,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82696533203125,0.7545058131217957,0.3447203040122986,0.3320391774177551,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295288085937,0.6568865180015564,0.2254354208707809,1.0419917106628418,284.82501220703125,284.95001220703125,299.641845703125,288.62847900390625,298.1732177734375,297.2750549316406,284.8197631835937,1.0,0.7538765668869019,0.2971809506416321,0.2971809506416321,1.0,1.0,-4.093975067138672,0.9222950339317322,3.171679973602295,-0.6325759887695312,0.9031488299369812,0.9031488299369812,0.0,229.9571228027344,235.0,57530.078125,0.0,5531.62841796875,1.0,279.2007751464844,282.9664306640625,292.1209716796875,295.8473205566406,293.1499938964844,293.1499938964844,279.1499938964844,36014.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66851019859314,3.668534517288208,8.979926064967003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7668.3359375,0.0,1553.9676513671875,1895.4371337890625,0.0,4300.0,0.9093807339668274,1.0,0.0,3.0,1.0,0.0
12151320,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78155517578125,0.7922612428665161,0.4029481410980224,0.3677600920200348,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9022893905639648,0.6029756665229797,0.5749529600143433,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.8920214772224426,0.584277868270874,0.4107447266578674,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.7521029114723206,0.3441575169563293,0.3316497802734375,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821960449219,0.6546186208724976,0.2249203771352768,1.0403980016708374,284.7812805175781,284.95001220703125,299.6318054199219,288.6203918457031,298.1644592285156,297.26708984375,284.7801513671875,1.0,0.7543236613273621,0.2969667017459869,0.2969667017459869,1.0,1.0,-4.088748931884766,0.9201302528381348,3.168618679046631,-0.6327360272407532,0.9015495777130128,0.9015495777130128,0.0,232.58572387695312,238.0,57615.29296875,0.0,5532.88330078125,1.0,279.1581115722656,282.9179077148437,292.11993408203125,295.80523681640625,293.1499938964844,293.1499938964844,278.8500061035156,36111.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665574550628662,3.665598630905152,8.965559459284123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8062.4482421875,0.0,1551.401611328125,1895.4371337890625,0.0,4300.0,0.908819615840912,1.0,0.0,3.0,1.0,0.0
12151380,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6482238769531,0.7893791198730469,0.4015905559062958,0.3667165040969848,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6469421386719,0.8991546630859375,0.6013311147689819,0.5736043453216553,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470031738281,0.8903343677520752,0.5854201316833496,0.4116747677326202,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6488952636719,0.7499136924743652,0.3435279130935669,0.3312200307846069,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6514892578125,0.6525133848190308,0.2243358790874481,1.038512945175171,284.6469421386719,284.95001220703125,299.6217346191406,288.6123046875,298.1557312011719,297.2592163085937,284.6416320800781,1.0,0.7545977234840393,0.2967524528503418,0.2967524528503418,1.0,1.0,-4.083054542541504,0.9178422093391418,3.165212392807007,-0.6328529119491577,0.8982059359550476,0.8982059359550476,0.0,234.94395446777344,238.0,58635.03515625,0.0,5530.708984375,1.0,278.9009094238281,282.7469177246094,292.1605224609375,295.959716796875,293.1499938964844,293.1499938964844,278.8500061035156,36251.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660423040390015,3.660447359085083,8.940377824728785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7838.2333984375,0.0,1546.679931640625,1895.4371337890625,0.0,4300.0,0.9077308177947998,1.0,0.0,3.0,1.0,0.0
12151440,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.603759765625,0.7863811254501343,0.4001651406288147,0.3655256330966949,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.603515625,0.8959094285964966,0.5995848774909973,0.572072446346283,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.603515625,0.8885326385498047,0.5864836573600769,0.4124735593795776,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6038818359375,0.7476368546485901,0.3428172469139099,0.3306643962860107,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6044006347656,0.6503080129623413,0.2236707955598831,1.036116600036621,284.603515625,284.95001220703125,299.6116638183594,288.6041564941406,298.1468200683594,297.2510070800781,284.6023864746094,1.0,0.7546566724777222,0.2965382039546966,0.2965382039546966,1.0,1.0,-4.075707912445068,0.9151149392127992,3.160593032836914,-0.6327856779098511,0.895423948764801,0.895423948764801,0.0,237.30860900878903,241.0,58671.15625,0.0,5523.1787109375,1.0,278.858154296875,282.7000427246094,292.15802001953125,295.9137268066406,293.1499938964844,293.1499938964844,279.1499938964844,36361.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652721643447876,3.652745723724365,8.902796935217339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7305.685546875,0.0,1538.907958984375,1895.4371337890625,0.0,4300.0,0.9061150550842284,1.0,0.0,3.0,1.0,0.0
12151500,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7161560058594,0.7840404510498047,0.3993303179740906,0.3645477294921875,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7173156738281,0.8933400511741638,0.5984218120574951,0.5707400441169739,297.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71728515625,0.8874187469482422,0.5881874561309814,0.4134511351585388,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.715576171875,0.7458766102790833,0.3424448668956756,0.3302027881145477,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132568359375,0.6485528945922852,0.2232289016246795,1.033905267715454,284.71734619140625,284.95001220703125,299.6015930175781,288.5959777832031,298.1414794921875,297.2483215332031,284.721923828125,1.0,0.7546866536140442,0.2963239252567291,0.2963239252567291,1.0,1.0,-4.069661140441895,0.9127403497695924,3.156920909881592,-0.6329584717750549,0.8949766159057617,0.8949766159057617,0.0,239.1346130371093,241.0,57497.0390625,0.0,5516.1748046875,1.0,279.101318359375,282.8536071777344,292.0810241699219,295.68328857421875,293.1499938964844,293.1499938964844,279.1499938964844,36327.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6462807655334473,3.646304607391357,8.871426757650624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7467.7578125,0.0,1531.4808349609375,1895.4371337890625,0.0,4300.0,0.9047023057937622,1.0,0.0,3.0,1.0,0.0
12151560,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542419433594,0.7829261422157288,0.3989881873130798,0.3641140758991241,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544250488281,0.8920336961746216,0.5978087782859802,0.570002555847168,297.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544250488281,0.8875672221183777,0.590408205986023,0.4148833751678467,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7541198730469,0.7450963258743286,0.3424297869205475,0.3300907611846924,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75372314453125,0.6476967334747314,0.2230653911828994,1.0328301191329956,284.7544250488281,284.95001220703125,299.59149169921875,288.5877685546875,298.1391296386719,297.2506103515625,284.7552795410156,1.0,0.7549638748168945,0.2962902188301086,0.2962902188301086,1.0,1.0,-4.068249702453613,0.9122064709663392,3.156043291091919,-0.6330530047416687,0.8940775394439697,0.8940775394439697,0.0,240.0938720703125,244.0,57280.82421875,0.0,5518.25927734375,1.0,279.1422119140625,282.89898681640625,292.0496826171875,295.6721496582031,293.1499938964844,293.1499938964844,279.45001220703125,36289.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641323328018189,3.641347169876098,8.847320600580133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7079.1064453125,0.0,1525.69873046875,1895.4371337890625,0.0,4300.0,0.903545081615448,1.0,0.0,3.0,1.0,0.0
12151620,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7822780013084412,0.3989406526088714,0.3639189600944519,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8912253975868225,0.5975520610809326,0.5695732235908508,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8881811499595642,0.5929465889930725,0.4165073931217193,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7447226047515869,0.3426618576049804,0.3301896750926971,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.6472461819648743,0.2231112420558929,1.0325931310653689,284.8876037597656,284.95001220703125,299.5814208984375,288.5795593261719,298.1384582519531,297.2555236816406,284.8931579589844,1.0,0.7554752826690674,0.2962564826011657,0.2962564826011657,1.0,1.0,-4.069528102874756,0.9124301671981812,3.157097816467285,-0.633386492729187,0.8949653506278992,0.8949653506278992,0.0,240.780517578125,244.0,56195.83203125,0.0,5527.22265625,1.0,279.3985290527344,283.0722045898437,291.9825134277344,295.4798889160156,293.1499938964844,293.1499938964844,279.45001220703125,36192.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637903213500977,3.637927293777466,8.830709248286439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7268.623046875,0.0,1521.1842041015625,1895.4371337890625,0.0,4300.0,0.902751088142395,1.0,0.0,3.0,1.0,0.0
12151680,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.7821887135505676,0.3991246521472931,0.3640373647212982,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.8910014033317566,0.5975921750068665,0.5695313811302185,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.8893585205078125,0.5957311391830444,0.4183963239192962,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.7448237538337708,0.3431136012077331,0.3305496573448181,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6472678780555725,0.2233572304248809,1.0333799123764038,284.9336853027344,284.95001220703125,299.5713195800781,288.57135009765625,298.1390991210937,297.2627258300781,284.9348449707031,1.0,0.7563033699989319,0.2962227761745453,0.2962227761745453,1.0,1.0,-4.074192523956299,0.9135555028915404,3.160637140274048,-0.6340878009796143,0.8953571915626526,0.8953571915626526,0.0,241.1631774902344,247.0,56099.70703125,0.0,5545.1455078125,1.0,279.441650390625,283.12518310546875,291.963623046875,295.4968566894531,293.1499938964844,293.1499938964844,279.75,36111.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.636596202850342,3.636620044708252,8.824364385873196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6910.69921875,0.0,1519.135498046875,1895.4371337890625,0.0,4300.0,0.9023743271827698,1.0,0.0,3.0,1.0,0.0
12151740,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.7820991277694702,0.3994491994380951,0.3642244338989258,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.8907854557037354,0.5978143811225891,0.5696126222610474,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.8905143141746521,0.5986775159835815,0.4203407764434814,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7449591159820557,0.3437057733535766,0.3310208618640899,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.6473659873008728,0.2237376123666763,1.0347352027893066,285.0754089355469,284.95001220703125,299.56121826171875,288.5631408691406,298.140380859375,297.2708740234375,285.0810546875,1.0,0.7573606371879578,0.2961890399456024,0.2961890399456024,1.0,1.0,-4.080249786376953,0.9150506258010864,3.165199041366577,-0.634929895401001,0.897586464881897,0.897586464881897,0.0,241.6603240966797,247.0,55183.92578125,0.0,5568.47216796875,1.0,279.6983642578125,283.30572509765625,291.9063415527344,295.3275756835937,293.1499938964844,293.1499938964844,279.75,35980.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637351036071777,3.6373751163482666,8.828029081087152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7113.1826171875,0.0,1518.99462890625,1895.4371337890625,0.0,4300.0,0.9024876952171326,1.0,0.0,3.0,1.0,0.0
12151800,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219482421875,0.7823030352592468,0.3999046087265014,0.3646267652511596,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222229003906,0.8908661603927612,0.5982087850570679,0.5699572563171387,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12225341796875,0.8919578790664673,0.6017667055130005,0.422473669052124,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.121826171875,0.7453451752662659,0.3444344103336334,0.3316769897937774,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212463378906,0.6477289795875549,0.2242520749568939,1.0368543863296509,285.12225341796875,284.95001220703125,299.5511169433594,288.554931640625,298.14227294921875,297.2801208496094,285.1234741210937,1.0,0.7587004899978638,0.2961553335189819,0.2961553335189819,1.0,1.0,-4.088736534118652,0.9171915650367736,3.1715452671051025,-0.6360375881195068,0.8992432355880737,0.8992432355880737,0.0,242.0668182373047,250.0,55136.55078125,0.0,5599.22802734375,1.0,279.7416381835937,283.3580627441406,291.8953857421875,295.3598937988281,293.1499938964844,293.1499938964844,280.04998779296875,35878.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64052677154541,3.64055061340332,8.843450700624089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6771.29541015625,0.0,1521.75048828125,1895.4371337890625,0.0,4300.0,0.9030956625938416,1.0,0.0,3.0,1.0,0.0
12151860,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26226806640625,0.78233402967453,0.4004307687282562,0.3650253713130951,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2636413574219,0.8907663226127625,0.598694384098053,0.5703278183937073,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.263671875,0.8931993246078491,0.6049452424049377,0.4246032536029815,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615966796875,0.7456134557723999,0.345238447189331,0.3323790431022644,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.6480212807655334,0.2248445302248001,1.0392913818359375,285.263671875,284.95001220703125,299.541015625,288.5467529296875,298.144287109375,297.2894897460937,285.269287109375,1.0,0.7602159976959229,0.2959590554237366,0.2959590554237366,1.0,1.0,-4.097796440124512,0.9189364910125732,3.1788601875305176,-0.6377443671226501,0.9027255773544312,0.9027255773544312,0.0,242.7137908935547,250.0,54262.671875,0.0,5633.6845703125,1.0,279.99853515625,283.5372314453125,291.8432006835937,295.20098876953125,293.1499938964844,293.1499938964844,280.04998779296875,35736.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645925998687744,3.6459498405456543,8.86970099145401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6974.578125,0.0,1526.670654296875,1895.4371337890625,0.0,4300.0,0.9042373895645142,1.0,0.0,3.0,1.0,0.0
12151920,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.309326171875,0.7825654745101929,0.4010441601276397,0.3655919134616852,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3096008300781,0.8908607363700867,0.5992929339408875,0.5708949565887451,297.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3096008300781,0.8946334719657898,0.6082208156585693,0.4268836975097656,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3092041015625,0.7460463643074036,0.346133142709732,0.3332171142101288,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.30865478515625,0.6484891772270203,0.2255277931690216,1.0422837734222412,285.3096008300781,284.95001220703125,299.5309143066406,288.53857421875,298.1466064453125,297.2994689941406,285.3107604980469,1.0,0.7619566917419434,0.2957627475261688,0.2957627475261688,1.0,1.0,-4.108670711517334,0.9211227893829346,3.1875481605529785,-0.6396927833557129,0.9056223034858704,0.9056223034858704,0.0,243.32400512695312,253.0,54254.01171875,0.0,5674.05126953125,1.0,280.0417175292969,283.5875244140625,291.8359069824219,295.24041748046875,293.1499938964844,293.1499938964844,279.75,35628.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6538031101226807,3.653826951980591,8.90806859388249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7474.0390625,0.0,1534.6212158203125,1895.4371337890625,0.0,4300.0,0.9058935642242432,1.0,0.0,3.0,1.0,0.0
12151980,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19000244140625,0.782183825969696,0.4010425508022308,0.3659449219703674,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.18878173828125,0.8903217315673828,0.5992746353149414,0.5712541341781616,297.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1887512207031,0.8953996896743774,0.6108046770095825,0.4289742708206177,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19061279296875,0.7460054159164429,0.3466692268848419,0.333957701921463,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19305419921875,0.6485544443130493,0.2259786874055862,1.0450999736785889,285.1887512207031,284.95001220703125,299.52081298828125,288.53045654296875,298.144775390625,297.30291748046875,285.18389892578125,1.0,0.7637282013893127,0.2955664694309234,0.2955664694309234,1.0,1.0,-4.118224620819092,0.9229490160942078,3.19527554512024,-0.6413900852203369,0.9060430526733398,0.9060430526733398,0.0,244.4886779785156,253.0,55304.28125,0.0,5714.0830078125,1.0,279.7984313964844,283.42681884765625,291.90350341796875,295.4579467773437,293.1499938964844,293.1499938964844,279.75,35667.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660306930541992,3.6603307723999023,8.939809390540177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7304.255859375,0.0,1542.1683349609375,1895.4371337890625,0.0,4300.0,0.9073256850242616,1.0,0.0,3.0,1.0,0.0
12152040,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.7805522680282593,0.4005159735679626,0.365724116563797,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488952636719,0.8884918093681335,0.5986588001251221,0.5709759593009949,297.5077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488952636719,0.8948459029197693,0.6128254532814026,0.4305703341960907,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14923095703125,0.7449633479118347,0.3468191921710968,0.3343237042427063,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.149658203125,0.6477078199386597,0.2261340618133545,1.046720266342163,285.1488952636719,284.95001220703125,299.5107116699219,288.5223693847656,298.1395263671875,297.3007507324219,285.1479797363281,1.0,0.7652323246002197,0.2953701913356781,0.2953701913356781,1.0,1.0,-4.122847080230713,0.9234631061553956,3.1993839740753174,-0.642520546913147,0.906934142112732,0.906934142112732,0.0,246.5810546875,256.0,55487.45703125,0.0,5744.29052734375,1.0,279.7577514648437,283.37908935546875,291.9218444824219,295.4529724121094,293.1499938964844,293.1499938964844,279.45001220703125,35708.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665257692337036,3.665281772613525,8.964009907685977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7694.58251953125,0.0,1548.0228271484375,1895.4371337890625,0.0,4300.0,0.90848571062088,1.0,0.0,3.0,1.0,0.0
12152100,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7784620523452759,0.3996732234954834,0.365248292684555,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8861665725708008,0.5976496338844299,0.570357620716095,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8938161134719849,0.6144994497299194,0.4319579005241394,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7435173988342285,0.3466988503932953,0.3344598710536957,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.6464606523513794,0.2260650992393493,1.0474494695663452,285.0089111328125,284.95001220703125,299.5006103515625,288.5143127441406,298.13250732421875,297.2958068847656,285.00347900390625,1.0,0.7664810419082642,0.2951739132404327,0.2951739132404327,1.0,1.0,-4.124573707580566,0.923208713531494,3.201364755630493,-0.6433428525924683,0.9059513807296752,0.9059513807296752,0.0,248.9686889648437,256.0,56484.6953125,0.0,5766.9169921875,1.0,279.5007629394531,283.19903564453125,291.9753112792969,295.627685546875,293.1499938964844,293.1499938964844,279.45001220703125,35808.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668633699417114,3.668657779693604,8.980530310509494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7484.119140625,0.0,1552.559326171875,1895.4371337890625,0.0,4300.0,0.9092731475830078,1.0,0.0,3.0,1.0,0.0
12152160,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.7758459448814392,0.3985989987850189,0.364445149898529,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.8832871317863464,0.5963289141654968,0.5693231821060181,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.8922363519668579,0.6159238815307617,0.4330631494522095,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.7416204810142517,0.3463479280471802,0.3343160152435303,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.6447652578353882,0.2257880419492721,1.0470954179763794,284.9628601074219,284.95001220703125,299.490478515625,288.5063171386719,298.1242370605469,297.2886962890625,284.9617004394531,1.0,0.767389178276062,0.2949325442314148,0.2949325442314148,1.0,1.0,-4.122704982757568,0.9218495488166808,3.200855731964112,-0.6439222693443298,0.9055378437042236,0.9055378437042236,0.0,251.672607421875,259.0,56589.28125,0.0,5779.71142578125,1.0,279.4579772949219,283.1466979980469,291.97967529296875,295.59405517578125,293.1499938964844,293.1499938964844,279.1499938964844,35888.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669966220855713,3.669990539550781,8.987055934994714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7870.060546875,0.0,1554.6571044921875,1895.4371337890625,0.0,4300.0,0.909653902053833,1.0,0.0,3.0,1.0,0.0
12152220,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7732911705970764,0.3973910510540008,0.3635773360729217,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210144042969,0.8804587125778198,0.5948217511177063,0.5681576132774353,297.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.8907277584075928,0.6171882152557373,0.4341157078742981,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.7397363781929016,0.3458524346351623,0.3340547382831573,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.6430397629737854,0.2253736853599548,1.0461503267288208,284.8209533691406,284.95001220703125,299.4803771972656,288.4983825683594,298.115478515625,297.2808837890625,284.815673828125,1.0,0.7680550217628479,0.2946911752223968,0.2946911752223968,1.0,1.0,-4.119399070739746,0.9201003909111024,3.199298858642578,-0.6443642377853394,0.903278946876526,0.903278946876526,0.0,254.24075317382807,259.0,57543.9140625,0.0,5786.70654296875,1.0,279.2007141113281,282.966552734375,292.0231628417969,295.7505187988281,293.1499938964844,293.1499938964844,279.1499938964844,36016.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669273614883423,3.669297933578491,8.98366408819129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7645.17431640625,0.0,1554.8441162109375,1895.4371337890625,0.0,4300.0,0.909552037715912,1.0,0.0,3.0,1.0,0.0
12152280,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77703857421875,0.7705320715904236,0.3960728943347931,0.3625051379203796,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767639160156,0.8774229884147644,0.5931546092033386,0.5667309165000916,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767333984375,0.8890024423599243,0.6183260083198547,0.4349822402000427,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77716064453125,0.7376705408096313,0.3452259004116058,0.3336072564125061,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776794433594,0.6411181688308716,0.2248299568891525,1.0444366931915283,284.7767333984375,284.95001220703125,299.47027587890625,288.4905090332031,298.1062927246094,297.2722473144531,284.77557373046875,1.0,0.7684319019317627,0.2944497764110565,0.2944497764110565,1.0,1.0,-4.113677978515625,0.9177129864692688,3.195964813232422,-0.6445391774177551,0.901643931865692,0.901643931865692,0.0,256.8724975585937,262.0,57621.171875,0.0,5786.02880859375,1.0,279.1581726074219,282.9177551269531,292.0214538574219,295.7064819335937,293.1499938964844,293.1499938964844,278.8500061035156,36115.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666239500045776,3.6662638187408447,8.968813176579715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8037.86962890625,0.0,1552.179443359375,1895.4371337890625,0.0,4300.0,0.9089710116386414,1.0,0.0,3.0,1.0,0.0
12152340,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6429748535156,0.7680153250694275,0.3947080373764038,0.3614538013935089,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.64166259765625,0.8746392130851746,0.5914289355278015,0.5652938485145569,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415405273437,0.8875361680984497,0.6193928718566895,0.4358642399311065,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6435852050781,0.7357734441757202,0.3445341289043426,0.33311927318573,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.64617919921875,0.639320969581604,0.2242178171873092,1.0424292087554932,284.6416015625,284.95001220703125,299.4601745605469,288.48272705078125,298.0960998535156,297.2621154785156,284.63629150390625,1.0,0.7686370611190796,0.2942084074020386,0.2942084074020386,1.0,1.0,-4.107495307922363,0.9152055382728576,3.1922898292541504,-0.6446725130081177,0.8982568979263306,0.8982568979263306,0.0,259.2274475097656,262.0,58632.67578125,0.0,5781.85595703125,1.0,278.9009094238281,282.74627685546875,292.0618896484375,295.8600158691406,293.1499938964844,293.1499938964844,278.8500061035156,36256.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660976648330689,3.6610007286071777,8.943081866163993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7813.3896484375,0.0,1547.341064453125,1895.4371337890625,0.0,4300.0,0.90785813331604,1.0,0.0,3.0,1.0,0.0
12152400,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5975341796875,0.7654026746749878,0.3932763636112213,0.360257625579834,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5972595214844,0.8717792630195618,0.5896334052085876,0.5637025237083435,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5972595214844,0.8859615325927734,0.6203753352165222,0.4366064667701721,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.59765625,0.7337902784347534,0.3437619805335998,0.3325055241584778,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59820556640625,0.6374300122261047,0.2235258668661117,1.0399112701416016,284.5972595214844,284.95001220703125,299.4501037597656,288.4750366210937,298.08575439453125,297.2515869140625,284.5960998535156,1.0,0.7686312794685364,0.2939670383930206,0.2939670383930206,1.0,1.0,-4.099697113037109,0.912272036075592,3.187425136566162,-0.6446229815483093,0.8954240679740906,0.8954240679740906,0.0,261.5796203613281,265.0,58657.2578125,0.0,5772.263671875,1.0,278.858154296875,282.69879150390625,292.0592041015625,295.8132019042969,293.1499938964844,293.1499938964844,279.1499938964844,36368.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653135776519776,3.653160095214844,8.904816013455275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7280.78515625,0.0,1539.4224853515625,1895.4371337890625,0.0,4300.0,0.9062120914459229,1.0,0.0,3.0,1.0,0.0
12152460,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.708984375,0.7633617520332336,0.3924271166324615,0.3592709600925445,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71014404296875,0.869515597820282,0.5884208679199219,0.5623260140419006,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102355957031,0.8850032091140747,0.6220278739929199,0.4375361204147339,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.7322412133216858,0.3433316349983215,0.3319875299930572,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061767578125,0.6359114646911621,0.2230590879917144,1.037583827972412,284.710205078125,284.95001220703125,299.44000244140625,288.4674072265625,298.0798034667969,297.2479248046875,284.7147216796875,1.0,0.7686008810997009,0.2939296662807464,0.2939296662807464,1.0,1.0,-4.093239784240723,0.9103848338127136,3.182855129241944,-0.6441372036933899,0.8949203491210938,0.8949203491210938,0.0,263.39013671875,265.0,57471.1171875,0.0,5763.3896484375,1.0,279.1013488769531,282.85174560546875,291.9816589355469,295.5816345214844,293.1499938964844,293.1499938964844,279.1499938964844,36335.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6465253829956055,3.646549463272095,8.872618195709947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7440.84765625,0.0,1531.817138671875,1895.4371337890625,0.0,4300.0,0.9047625064849854,1.0,0.0,3.0,1.0,0.0
12152520,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465515136719,0.7623853087425232,0.3920665979385376,0.3588221371173858,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74676513671875,0.868342936038971,0.5877373218536377,0.561532199382782,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467956542969,0.8851819038391113,0.6242137551307678,0.4389407336711883,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464904785156,0.7315399646759033,0.3432631194591522,0.331823468208313,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460632324219,0.6351586580276489,0.2228731513023376,1.0364038944244385,284.7467956542969,284.95001220703125,299.429931640625,288.4598693847656,298.0774841308594,297.250244140625,284.7475891113281,1.0,0.7688197493553162,0.2938923239707947,0.2938923239707947,1.0,1.0,-4.09144401550293,0.9097789525985718,3.1816649436950684,-0.6441410779953003,0.8939652442932129,0.8939652442932129,0.0,264.3382873535156,268.0,57249.0703125,0.0,5764.046875,1.0,279.14215087890625,282.89678955078125,291.95001220703125,295.5695495605469,293.1499938964844,293.1499938964844,279.45001220703125,36299.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6413769721984863,3.641400814056397,8.847580943438516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7052.20458984375,0.0,1525.83154296875,1895.4371337890625,0.0,4300.0,0.903563678264618,1.0,0.0,3.0,1.0,0.0
12152580,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7618146538734436,0.3920058310031891,0.3586120307445526,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8675959706306458,0.5873984694480896,0.5610308051109314,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8857753872871399,0.6267318725585938,0.4405410289764404,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7311963438987732,0.3434494733810425,0.3318747580051422,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.6347588300704956,0.2229007929563522,1.0360738039016724,284.8822021484375,284.95001220703125,299.4198303222656,288.45245361328125,298.0771484375,297.2557373046875,284.8879089355469,1.0,0.7692732214927673,0.2938549518585205,0.2938549518585205,1.0,1.0,-4.092344284057617,0.9098860025405884,3.18245816230774,-0.6444323658943176,0.8948385715484619,0.8948385715484619,0.0,265.0201721191406,268.0,56181.46484375,0.0,5771.837890625,1.0,279.39849853515625,283.072509765625,291.8826599121094,295.3778686523437,293.1499938964844,293.1499938964844,279.45001220703125,36200.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637788772583008,3.637812614440918,8.830152751215792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7244.18408203125,0.0,1521.12158203125,1895.4371337890625,0.0,4300.0,0.9027324914932252,1.0,0.0,3.0,1.0,0.0
12152640,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.761744499206543,0.3921806514263153,0.3587212860584259,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.8673621416091919,0.5873414874076843,0.5609057545661926,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8868898153305054,0.6295032501220703,0.4424208998680115,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.7312830090522766,0.3438626527786255,0.3321962356567383,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.6347805857658386,0.2231324613094329,1.0367913246154783,284.9280700683594,284.95001220703125,299.4097595214844,288.4451599121094,298.078369140625,297.26385498046875,284.92926025390625,1.0,0.7700457572937012,0.2938175797462463,0.2938175797462463,1.0,1.0,-4.096694469451904,0.9109054803848268,3.185788869857788,-0.6451048851013184,0.8951901793479919,0.8951901793479919,0.0,265.3951416015625,271.0,56097.6015625,0.0,5789.01806640625,1.0,279.441650390625,283.12530517578125,291.8644714355469,295.395751953125,293.1499938964844,293.1499938964844,279.75,36119.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6363275051116943,3.636351585388184,8.823061534712906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6886.5810546875,0.0,1518.902587890625,1895.4371337890625,0.0,4300.0,0.9023203253746032,1.0,0.0,3.0,1.0,0.0
12152700,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.7616760730743408,0.3924939036369324,0.3589003384113312,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.8671315908432007,0.5874544978141785,0.5608918070793152,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.8879793286323547,0.6324353814125061,0.4443523585796356,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.7314049601554871,0.3444182276725769,0.3326322734355926,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.6348757743835449,0.2234986722469329,1.0380845069885254,285.06964111328125,284.95001220703125,299.3996887207031,288.4379577636719,298.08026123046875,297.2729797363281,285.07525634765625,1.0,0.7710464596748352,0.2937802374362945,0.2937802374362945,1.0,1.0,-4.102430820465088,0.9122904539108276,3.1901402473449707,-0.6459198594093323,0.8973796367645264,0.8973796367645264,0.0,265.8925170898437,271.0,55176.96875,0.0,5811.73779296875,1.0,279.6983642578125,283.3056945800781,291.8076477050781,295.2269592285156,293.1499938964844,293.1499938964844,279.75,35988.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.636922836303711,3.636946678161621,8.825949748825224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7087.9375,0.0,1518.5853271484375,1895.4371337890625,0.0,4300.0,0.9023979306221008,1.0,0.0,3.0,1.0,0.0
12152760,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.7618634104728699,0.3929362893104553,0.3592910468578338,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164245605469,0.8671540021896362,0.587731659412384,0.5611281394958496,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.8893262147903442,0.6355084776878357,0.4464755356311798,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11602783203125,0.7317491173744202,0.3451116681098938,0.3332550227642059,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.6352032423019409,0.2239985466003418,1.040141463279724,285.1164245605469,284.95001220703125,299.3896484375,288.4308776855469,298.0823974609375,297.2826232910156,285.1176147460937,1.0,0.7723270058631897,0.2936447858810425,0.2936447858810425,1.0,1.0,-4.110579013824463,0.9139820337295532,3.196597099304199,-0.6473349332809448,0.8989965915679932,0.8989965915679932,0.0,266.30694580078125,274.0,55125.29296875,0.0,5842.05322265625,1.0,279.74176025390625,283.35809326171875,291.7972106933594,295.259521484375,293.1499938964844,293.1499938964844,280.04998779296875,35887.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639936447143554,3.639960289001465,8.840582381708373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6746.669921875,0.0,1521.1611328125,1895.4371337890625,0.0,4300.0,0.9029695391654968,1.0,0.0,3.0,1.0,0.0
12152820,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.25592041015625,0.7619093060493469,0.3934491276741028,0.3596800863742828,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572937011719,0.8670324087142944,0.5881127715110779,0.5613974332809448,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25750732421875,0.8904944062232971,0.6386713981628418,0.4485913515090942,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2553100585937,0.7319994568824768,0.3458814918994903,0.3339254558086395,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525939941406,0.6354802846908569,0.2245765328407287,1.0425176620483398,285.25738525390625,284.95001220703125,299.37957763671875,288.4239501953125,298.0843200683594,297.29180908203125,285.262939453125,1.0,0.773781418800354,0.2935093343257904,0.2935093343257904,1.0,1.0,-4.119312763214111,0.9158030152320862,3.203509569168091,-0.6488341093063354,0.9024323225021362,0.9024323225021362,0.0,266.9606628417969,274.0,54244.6875,0.0,5876.13916015625,1.0,279.99853515625,283.5368347167969,291.7455139160156,295.1008605957031,293.1499938964844,293.1499938964844,280.04998779296875,35745.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645169973373413,3.6451938152313232,8.866022653819527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6948.4765625,0.0,1525.8978271484375,1895.4371337890625,0.0,4300.0,0.904074251651764,1.0,0.0,3.0,1.0,0.0
12152880,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3027038574219,0.7621352076530457,0.3940479457378387,0.3602340221405029,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3029479980469,0.8670904636383057,0.588615357875824,0.5618706941604614,297.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030090332031,0.8918417096138,0.6419301629066467,0.4508617520332336,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3025817871094,0.7323991656303406,0.3467422127723694,0.334732174873352,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30206298828125,0.6359149217605591,0.2252452671527862,1.0454483032226562,285.302978515625,284.95001220703125,299.3695373535156,288.41717529296875,298.0865478515625,297.3016052246094,285.3041381835937,1.0,0.7754594087600708,0.2933738827705383,0.2933738827705383,1.0,1.0,-4.129871368408203,0.918103277683258,3.2117679119110107,-0.6505442261695862,0.905281662940979,0.905281662940979,0.0,267.57781982421875,277.0,54231.14453125,0.0,5916.29443359375,1.0,280.0417175292969,283.5869445800781,291.7388610839844,295.1404113769531,293.1499938964844,293.1499938964844,279.75,35637.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652876377105713,3.652900457382202,8.903551247385622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7446.4619140625,0.0,1533.6572265625,1895.4371337890625,0.0,4300.0,0.9056923985481262,1.0,0.0,3.0,1.0,0.0
