time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12152940,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1834411621094,0.7618343830108643,0.3940394818782806,0.360577791929245,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18218994140625,0.866611123085022,0.5885159373283386,0.562147319316864,297.5113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.8925812840461731,0.6444399952888489,0.4529239237308502,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7323914170265198,0.3472415208816528,0.3354405164718628,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864013671875,0.6360117793083191,0.2256809622049331,1.048201560974121,285.1820983886719,284.95001220703125,299.3595275878906,288.4105224609375,298.08447265625,297.3046264648437,285.1772766113281,1.0,0.7771664261817932,0.2932384312152862,0.2932384312152862,1.0,1.0,-4.139101028442383,0.9200447797775269,3.2190561294555664,-0.6519995927810669,0.9056575298309326,0.9056575298309326,0.0,268.74957275390625,277.0,55279.1875,0.0,5956.00244140625,1.0,279.7984619140625,283.42626953125,291.8076171875,295.3586120605469,293.1499938964844,293.1499938964844,279.75,35676.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659205198287964,3.659229278564453,8.934429160945001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7277.55078125,0.0,1541.00732421875,1895.4371337890625,0.0,4300.0,0.907085418701172,1.0,0.0,3.0,1.0,0.0
12153000,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.142333984375,0.7604459524154663,0.3935097754001617,0.3603541553020477,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421203613281,0.8650158643722534,0.5878286361694336,0.5617994070053101,297.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.8921056985855103,0.6463356018066406,0.4544469118118286,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.7315055727958679,0.3473501801490783,0.3357704281806946,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14288330078125,0.6353234648704529,0.2258197218179702,1.0497545003890991,285.14208984375,284.95001220703125,299.3494873046875,288.4040222167969,298.0788269042969,297.3017883300781,285.1412048339844,1.0,0.7786039710044861,0.2931029796600342,0.2931029796600342,1.0,1.0,-4.143349170684815,0.9206700325012208,3.222679376602173,-0.6528735756874084,0.9065020680427552,0.9065020680427552,0.0,270.8498840332031,280.0,55457.8984375,0.0,5985.39013671875,1.0,279.7577514648437,283.3784484863281,291.8271789550781,295.35467529296875,293.1499938964844,293.1499938964844,279.45001220703125,35718.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663978338241577,3.6640024185180655,8.957753152571968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7666.88232421875,0.0,1546.660888671875,1895.4371337890625,0.0,4300.0,0.90820574760437,1.0,0.0,3.0,1.0,0.0
12153060,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7586556673049927,0.392665296792984,0.3598760366439819,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8629897832870483,0.586755096912384,0.5611172318458557,297.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8911874890327454,0.6478610634803772,0.4557415843009949,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7302541136741638,0.3471854329109192,0.3358671963214874,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6342791318893433,0.2257328331470489,1.050410270690918,285.0020751953125,284.95001220703125,299.3394775390625,288.3976745605469,298.0713806152344,297.29608154296875,284.99664306640625,1.0,0.7797850370407104,0.2928484380245209,0.2928484380245209,1.0,1.0,-4.144667148590088,0.9201198220252992,3.2245473861694336,-0.6538335680961609,0.9054727554321288,0.9054727554321288,0.0,273.2431030273437,280.0,56452.0859375,0.0,6006.86474609375,1.0,279.50079345703125,283.1984558105469,291.8821105957031,295.5304870605469,293.1499938964844,293.1499938964844,279.45001220703125,35818.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.667167901992798,3.667191982269287,8.973354965746694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7457.41162109375,0.0,1550.988525390625,1895.4371337890625,0.0,4300.0,0.9089516401290894,1.0,0.0,3.0,1.0,0.0
12153120,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.75640469789505,0.3915899991989136,0.3590722680091858,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8604829907417297,0.5853822827339172,0.5600271821022034,297.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8897610306739807,0.649127721786499,0.4567377865314483,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.7285885214805603,0.3467873334884643,0.3356803953647613,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.6328321099281311,0.2254369109869003,1.0499753952026367,284.9558410644531,284.95001220703125,299.3294982910156,288.3915100097656,298.0621643066406,297.2873840332031,284.9546203613281,1.0,0.7806257009506226,0.2925939261913299,0.2925939261913299,1.0,1.0,-4.142364501953125,0.9185890555381776,3.223775625228882,-0.6544174551963806,0.9050103425979614,0.9050103425979614,0.0,275.9486083984375,283.0,56549.69921875,0.0,6018.14306640625,1.0,279.4580993652344,283.14599609375,291.88775634765625,295.4979858398437,293.1499938964844,293.1499938964844,279.1499938964844,35898.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66830849647522,3.668332815170288,8.978938694781391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7842.2861328125,0.0,1552.871337890625,1895.4371337890625,0.0,4300.0,0.909289538860321,1.0,0.0,3.0,1.0,0.0
12153180,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.7542070746421814,0.3903799951076507,0.3582035303115845,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.8580305576324463,0.5838510394096375,0.5588260889053345,297.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122863769531,0.8884001970291138,0.6502270102500916,0.4576818346977234,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81451416015625,0.7269180417060852,0.3462428450584411,0.3353749215602875,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.6313444375991821,0.2250032871961593,1.0489485263824463,284.8124389648437,284.95001220703125,299.3194885253906,288.3855285644531,298.0519714355469,297.27716064453125,284.80682373046875,1.0,0.7812271118164062,0.2923393845558166,0.2923393845558166,1.0,1.0,-4.138651847839356,0.9166886806488036,3.221963167190552,-0.6548532843589783,0.9026817679405212,0.9026817679405212,0.0,278.5085754394531,283.0,57468.65625,0.0,6023.541015625,1.0,279.2008056640625,282.96453857421875,291.93280029296875,295.6553649902344,293.1499938964844,293.1499938964844,279.1499938964844,36028.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6674013137817374,3.667425632476807,8.974498086899985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7616.3671875,0.0,1552.826416015625,1895.4371337890625,0.0,4300.0,0.9091402292251588,1.0,0.0,3.0,1.0,0.0
12153240,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.7518196702003479,0.3890494704246521,0.3571257293224334,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.8554006218910217,0.5821750164031982,0.5573853850364685,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.8868264555931091,0.6511852145195007,0.4584266245365143,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.72505784034729,0.3455608487129211,0.3348784446716308,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.6296618580818176,0.2244357913732528,1.047140121459961,284.7662658691406,284.95001220703125,299.3095397949219,288.3797302246094,298.04132080078125,297.2660827636719,284.76513671875,1.0,0.7815412282943726,0.2920848429203033,0.2920848429203033,1.0,1.0,-4.132502555847168,0.9141486883163452,3.218353748321533,-0.6550135612487793,0.9009547233581544,0.9009547233581544,0.0,281.13336181640625,286.0,57528.8984375,0.0,6021.0361328125,1.0,279.1581115722656,282.9138488769531,291.93194580078125,295.6103515625,293.1499938964844,293.1499938964844,278.8500061035156,36129.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664074897766113,3.6640989780426025,8.958224952948513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8004.66064453125,0.0,1549.8597412109375,1895.4371337890625,0.0,4300.0,0.908496081829071,1.0,0.0,3.0,1.0,0.0
12153300,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6327819824219,0.7496322393417358,0.3876758515834808,0.356063961982727,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6314697265625,0.8529844284057617,0.5804399847984314,0.5559407472610474,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.63116455078125,0.8854793310165405,0.6520752310752869,0.4591873586177826,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.63330078125,0.72332364320755,0.3448162376880646,0.3343397378921509,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6358947753906,0.6280654668807983,0.2238008975982666,1.045029640197754,284.63134765625,284.95001220703125,299.299560546875,288.37408447265625,298.0308532714844,297.25543212890625,284.6260681152344,1.0,0.7816850543022156,0.29183030128479,0.29183030128479,1.0,1.0,-4.125880241394043,0.9114866256713868,3.214393615722656,-0.6551304459571838,0.8975009918212891,0.8975009918212891,0.0,283.4818115234375,286.0,58538.59765625,0.0,6014.9638671875,1.0,278.9009704589844,282.74273681640625,291.973388671875,295.76397705078125,293.1499938964844,293.1499938964844,278.8500061035156,36272.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658514261245728,3.658538579940796,8.931056072469801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7781.54296875,0.0,1544.70263671875,1895.4371337890625,0.0,4300.0,0.907317876815796,1.0,0.0,3.0,1.0,0.0
12153360,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5875244140625,0.7473598122596741,0.3862408995628357,0.3548633158206939,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5872497558594,0.8504965901374817,0.5786252617835999,0.5543361902236938,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5871887207031,0.8840300440788269,0.6528854370117188,0.4598068296909332,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5876159667969,0.7214914560317993,0.3439955413341522,0.3336785435676574,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.588134765625,0.6263687610626221,0.2230884879827499,1.042416214942932,284.58721923828125,284.95001220703125,299.28961181640625,288.3686828613281,298.0202941894531,297.2444763183594,284.5860595703125,1.0,0.7816208600997925,0.2917770743370056,0.2917770743370056,1.0,1.0,-4.117656230926514,0.9090833067893982,3.20857310295105,-0.6543858647346497,0.8946033716201782,0.8946033716201782,0.0,285.82379150390625,289.0,58560.59375,0.0,6003.38232421875,1.0,278.8582458496094,282.6954345703125,291.97198486328125,295.7182006835937,293.1499938964844,293.1499938964844,279.1499938964844,36384.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65036678314209,3.650390863418579,8.89132081738353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7251.03369140625,0.0,1536.45703125,1895.4371337890625,0.0,4300.0,0.9056040644645692,1.0,0.0,3.0,1.0,0.0
12153420,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69873046875,0.7455799579620361,0.3853824138641357,0.3538717627525329,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6999206542969,0.8485150337219238,0.5773789882659912,0.5529354214668274,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001647949219,0.8831443190574646,0.6544010043144226,0.460627794265747,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.69830322265625,0.7200397849082947,0.3435204029083252,0.3331168293952942,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6960144042969,0.6249879002571106,0.2226033955812454,1.0400025844573977,284.70001220703125,284.95001220703125,299.2796936035156,288.36346435546875,298.01422119140625,297.2405090332031,284.7045288085937,1.0,0.7815353274345398,0.2917238175868988,0.2917238175868988,1.0,1.0,-4.11079740524292,0.9070903062820436,3.203706979751587,-0.6538496613502502,0.8940306901931763,0.8940306901931763,0.0,287.6221923828125,289.0,57370.296875,0.0,5992.67431640625,1.0,279.1012878417969,282.8482360839844,291.89556884765625,295.4877319335937,293.1499938964844,293.1499938964844,279.1499938964844,36352.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6434485912323,3.64347243309021,8.857650755089708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7409.759765625,0.0,1528.5223388671875,1895.4371337890625,0.0,4300.0,0.904086172580719,1.0,0.0,3.0,1.0,0.0
12153480,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364196777344,0.7447220683097839,0.3850090205669403,0.3534123301506042,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73663330078125,0.8474692106246948,0.5766531229019165,0.5521049499511719,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366943359375,0.8832994699478149,0.6564693450927734,0.4619463980197906,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7363586425781,0.7193666696548462,0.3434095382690429,0.3329120874404907,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359313964844,0.6242903470993042,0.222400814294815,1.0387457609176636,284.7366638183594,284.95001220703125,299.269775390625,288.3584289550781,298.01177978515625,297.2425231933594,284.73748779296875,1.0,0.7817004919052124,0.291670560836792,0.291670560836792,1.0,1.0,-4.108624458312988,0.9063306450843812,3.202293872833252,-0.6538609266281128,0.8930085301399231,0.8930085301399231,0.0,288.5628662109375,277.0,57144.88671875,0.0,5991.90625,1.0,279.1421203613281,282.8934020996094,291.86529541015625,295.4765625,293.1499938964844,293.1499938964844,279.45001220703125,36315.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637991428375244,3.638015508651733,8.83113784766465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7022.57177734375,0.0,1522.2056884765625,1895.4371337890625,0.0,4300.0,0.9028186202049256,1.0,0.0,3.0,1.0,0.0
12153540,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.7457196712493896,0.3849442601203918,0.3530854284763336,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8485501408576965,0.5762760043144226,0.5514511466026306,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8857983946800232,0.6588895320892334,0.4633838534355163,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.720471203327179,0.3435607850551605,0.3328116238117218,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.6251260638237,0.2224176824092865,1.037807583808899,284.873291015625,284.95001220703125,299.2598876953125,288.3536376953125,298.01141357421875,297.24786376953125,284.878662109375,1.0,0.7803823947906494,0.2916173338890075,0.2916173338890075,1.0,1.0,-4.107768535614014,0.90591561794281,3.201852798461914,-0.6539850831031799,0.8938368558883667,0.8938368558883667,0.0,286.2918701171875,277.0,56115.140625,0.0,5973.04638671875,1.0,279.3984069824219,283.07037353515625,291.7994689941406,295.2872619628906,293.1499938964844,293.1499938964844,279.45001220703125,36215.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.634134292602539,3.634158372879028,8.81242158357054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7215.291015625,0.0,1517.193603515625,1895.4371337890625,0.0,4300.0,0.901926338672638,1.0,0.0,3.0,1.0,0.0
12153600,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.7479691505432129,0.3851299881935119,0.3530353009700775,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8510217070579529,0.5761891603469849,0.5511230826377869,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.8898350596427917,0.6615769267082214,0.465076595544815,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.7227323651313782,0.3439517915248871,0.3329354226589203,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.6269943714141846,0.2226530164480209,1.037697196006775,284.91778564453125,284.95001220703125,299.25,288.3490905761719,298.0126953125,297.2559814453125,284.9188232421875,1.0,0.7788448929786682,0.2915640771389007,0.2915640771389007,1.0,1.0,-4.109797954559326,0.906261146068573,3.2035367488861084,-0.6544712781906128,0.894106388092041,0.894106388092041,0.0,282.24102783203125,265.0,55986.08203125,0.0,5951.4853515625,1.0,279.4416198730469,283.1221008300781,291.7831420898437,295.3062744140625,293.1499938964844,293.1499938964844,279.75,36135.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.63238263130188,3.63240647315979,8.803928039924358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6857.55908203125,0.0,1514.6636962890625,1895.4371337890625,0.0,4300.0,0.9014491438865662,1.0,0.0,3.0,1.0,0.0
12153660,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.7507910132408142,0.3854656815528869,0.3530339896678924,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.8541543483734131,0.5762795805931091,0.550879180431366,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8945735692977905,0.6644336581230164,0.4667970836162567,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7255268096923828,0.3444963097572326,0.3331494033336639,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.6293771862983704,0.223036840558052,1.0380582809448242,285.05767822265625,284.95001220703125,299.2402038574219,288.3446655273437,298.0147705078125,297.2651672363281,285.06317138671875,1.0,0.7771204710006714,0.291496992111206,0.291496992111206,1.0,1.0,-4.112921237945557,0.9068472981452942,3.206073760986328,-0.6551258563995361,0.8961995840072632,0.8961995840072632,0.0,277.41473388671875,265.0,55041.3046875,0.0,5928.15625,1.0,279.6982421875,283.301025390625,291.72760009765625,295.1377868652344,293.1499938964844,293.1499938964844,279.75,36005.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.632662534713745,3.6326863765716553,8.805284323898377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7055.68603515625,0.0,1514.0059814453125,1895.4371337890625,0.0,4300.0,0.9014567732810974,1.0,0.0,3.0,1.0,0.0
12153720,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.7543391585350037,0.3859429359436035,0.3532303273677826,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.8580796122550964,0.5765380859375,0.550865888595581,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.9001649022102356,0.66744065284729,0.4687020480632782,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.7289440631866455,0.3451904654502868,0.3335361778736114,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.6323571801185608,0.2235685884952545,1.039128661155701,285.1029052734375,284.95001220703125,299.23052978515625,288.3403015136719,298.0176086425781,297.27569580078125,285.1039733886719,1.0,0.7753845453262329,0.2914299070835113,0.2914299070835113,1.0,1.0,-4.118298530578613,0.9080225229263306,3.2102761268615723,-0.6560478210449219,0.8977110385894775,0.8977110385894775,0.0,271.8625793457031,253.0,54965.66015625,0.0,5907.3125,1.0,279.7416076660156,283.35211181640625,291.7184143066406,295.1700439453125,293.1499938964844,293.1499938964844,280.04998779296875,35905.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6353368759155273,3.6353607177734375,8.818253718345659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6713.96923828125,0.0,1516.211181640625,1895.4371337890625,0.0,4300.0,0.9019531607627868,1.0,0.0,3.0,1.0,0.0
12153780,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.24090576171875,0.7581830024719238,0.3865019679069519,0.353419154882431,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2422790527344,0.8623509407043457,0.5768937468528748,0.5508659482002258,297.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.24267578125,0.9061554670333862,0.6705466508865356,0.470587283372879,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403869628906,0.7326245903968811,0.3459721803665161,0.3339627981185913,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.6356232166290283,0.224191278219223,1.0404919385910034,285.242431640625,284.95001220703125,299.22100830078125,288.3360290527344,298.0206604003906,297.2863464355469,285.2478942871094,1.0,0.7736185193061829,0.2913628220558166,0.2913628220558166,1.0,1.0,-4.124157428741455,0.9093233346939088,3.214834213256836,-0.6570233702659607,0.9010330438613892,0.9010330438613892,0.0,266.0936584472656,253.0,54061.70703125,0.0,5886.50927734375,1.0,279.9983825683594,283.52960205078125,291.6675109863281,295.0110168457031,293.1499938964844,293.1499938964844,280.04998779296875,35764.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640215158462525,3.6402392387390137,8.841936960379826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6912.580078125,0.0,1520.5489501953125,1895.4371337890625,0.0,4300.0,0.9029787182807922,1.0,0.0,3.0,1.0,0.0
12153840,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2865600585937,0.7626030445098877,0.3871583342552185,0.3537696897983551,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28680419921875,0.8672397136688232,0.5773645639419556,0.5510492324829102,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2868957519531,0.9131864309310912,0.6737579107284546,0.4726289212703705,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864685058594,0.7367894649505615,0.3468561470508575,0.334523856639862,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2859802246094,0.639366865158081,0.2249168455600738,1.042405366897583,285.2868347167969,284.95001220703125,299.21160888671875,288.3318176269531,298.024169921875,297.2977294921875,285.28790283203125,1.0,0.7719356417655945,0.2912957370281219,0.2912957370281219,1.0,1.0,-4.131803035736084,0.9110925793647766,3.220710515975952,-0.6582106947898865,0.9037628173828124,0.9037628173828124,0.0,259.9598083496094,241.0,54025.09375,0.0,5869.1083984375,1.0,280.0416564941406,283.5787048339844,291.6617736816406,295.04998779296875,293.1499938964844,293.1499938964844,279.75,35657.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647554636001587,3.647578477859497,8.877626669345773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7406.248046875,0.0,1527.8865966796875,1895.4371337890625,0.0,4300.0,0.904514491558075,1.0,0.0,3.0,1.0,0.0
12153900,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661682128906,0.7668430805206299,0.3872303962707519,0.3539164066314697,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649169921875,0.8719745874404907,0.5772597789764404,0.5510340929031372,297.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16455078125,0.920240044593811,0.6762140989303589,0.4744542241096496,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1666564941406,0.740846574306488,0.3473907709121704,0.3349880576133728,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1691589355469,0.6430607438087463,0.2254214882850647,1.0441510677337646,285.1647644042969,284.95001220703125,299.20233154296875,288.3276672363281,298.0226745605469,297.3012084960937,285.1598205566406,1.0,0.7701870799064636,0.2912286520004272,0.2912286520004272,1.0,1.0,-4.138133049011231,0.912510335445404,3.2256228923797607,-0.659147322177887,0.9040112495422364,0.9040112495422364,0.0,254.1442108154297,241.0,55047.078125,0.0,5849.40771484375,1.0,279.798583984375,283.4170837402344,291.7317810058594,295.2677001953125,293.1499938964844,293.1499938964844,279.75,35698.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653475999832153,3.653499841690064,8.906474135983444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7236.8310546875,0.0,1534.77783203125,1895.4371337890625,0.0,4300.0,0.9058170318603516,1.0,0.0,3.0,1.0,0.0
12153960,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.123291015625,0.7702035307884216,0.3867991864681244,0.3535102605819702,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.8758387565612793,0.5766154527664185,0.550427258014679,297.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.9263035655021667,0.678071141242981,0.4757382869720459,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233825683594,0.7442182898521423,0.3475461900234222,0.3350787758827209,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238708496094,0.6461503505706787,0.2256409674882888,1.0447189807891846,285.1230163574219,284.95001220703125,299.1931457519531,288.3236083984375,298.0171813964844,297.2980651855469,285.1220092773437,1.0,0.7681083679199219,0.2910227477550506,0.2910227477550506,1.0,1.0,-4.13959264755249,0.9121795892715454,3.2274131774902344,-0.6599826216697693,0.9047118425369264,0.9047118425369264,0.0,249.083724975586,229.0,55200.0546875,0.0,5818.5166015625,1.0,279.7576904296875,283.3677978515625,291.7524719238281,295.2635192871094,293.1499938964844,293.1499938964844,279.45001220703125,35742.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6577889919281006,3.65781307220459,8.927514727474772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7621.42578125,0.0,1539.9200439453125,1895.4371337890625,0.0,4300.0,0.9068359732627868,1.0,0.0,3.0,1.0,0.0
12154020,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.7733116149902344,0.3860654234886169,0.3528550267219543,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.8794575929641724,0.5756235718727112,0.5495182871818542,297.48992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.932105839252472,0.6795640587806702,0.4768002927303314,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.7473798394203186,0.3474376797676086,0.3349402844905853,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6490271687507629,0.2256457954645156,1.0444152355194092,284.9816589355469,284.95001220703125,299.1841125488281,288.319580078125,298.009765625,297.291748046875,284.9761047363281,1.0,0.7657333612442017,0.2908168733119964,0.2908168733119964,1.0,1.0,-4.138233184814453,0.9110782742500304,3.2271547317504883,-0.6605473160743713,0.9035332202911376,0.9035332202911376,0.0,244.202377319336,229.0,56165.94921875,0.0,5779.36962890625,1.0,279.5009460449219,283.1868591308594,291.8084411621094,295.4385986328125,293.1499938964844,293.1499938964844,279.45001220703125,35845.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660467624664306,3.660491704940796,8.940594398154644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7411.52880859375,0.0,1543.6846923828125,1895.4371337890625,0.0,4300.0,0.9074691534042358,1.0,0.0,3.0,1.0,0.0
12154080,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7760303616523743,0.3851104080677032,0.3518834710121155,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8826946020126343,0.5743623971939087,0.5482357144355774,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.9374309182167052,0.6808019280433655,0.4775615930557251,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.7502197027206421,0.3471052348613739,0.3345247507095337,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.6515792608261108,0.2254519909620285,1.0430564880371094,284.93389892578125,284.95001220703125,299.1751708984375,288.3156433105469,298.00103759765625,297.2831115722656,284.9326171875,1.0,0.7629908323287964,0.2906109690666199,0.2906109690666199,1.0,1.0,-4.133378982543945,0.9090622067451476,3.224316596984864,-0.6607226133346558,0.9029092788696288,0.9029092788696288,0.0,239.559326171875,217.0,56239.484375,0.0,5730.20654296875,1.0,279.4581604003906,283.1332397460937,291.8149108886719,295.40557861328125,293.1499938964844,293.1499938964844,279.1499938964844,35928.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66103458404541,3.6610586643218994,8.94336494638992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7791.3984375,0.0,1544.94189453125,1895.4371337890625,0.0,4300.0,0.9076810479164124,1.0,0.0,3.0,1.0,0.0
12154140,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79119873046875,0.7789309620857239,0.3840310275554657,0.3508519828319549,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78973388671875,0.8861339688301086,0.5729427337646484,0.5468497276306152,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892761230469,0.9429685473442078,0.6818767189979553,0.4782762825489044,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79168701171875,0.753203809261322,0.3466360867023468,0.333997368812561,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945251464844,0.6542206406593323,0.2251305878162384,1.0411412715911863,284.7895812988281,284.95001220703125,299.1663513183594,288.311767578125,297.9919128417969,297.2738342285156,284.78387451171875,1.0,0.7599888443946838,0.2904050946235657,0.2904050946235657,1.0,1.0,-4.1272053718566895,0.90670245885849,3.220503091812134,-0.6607630848884583,0.9004192352294922,0.9004192352294922,0.0,234.72642517089844,217.0,57134.23828125,0.0,5675.4130859375,1.0,279.20098876953125,282.9511413574219,291.8608703613281,295.5621643066406,293.1499938964844,293.1499938964844,279.1499938964844,36060.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659501552581787,3.659525871276856,8.935876962823386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7565.478515625,0.0,1544.2220458984375,1895.4371337890625,0.0,4300.0,0.9073938727378844,1.0,0.0,3.0,1.0,0.0
12154200,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7423400878906,0.7816981077194214,0.3828378915786743,0.3496203422546386,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7420349121094,0.8894611597061157,0.5713772177696228,0.5452247858047485,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.741943359375,0.9482890367507936,0.6828113198280334,0.478788822889328,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.742431640625,0.7560896277427673,0.3460369110107422,0.3332864940166473,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74298095703125,0.6567371487617493,0.2246836274862289,1.0384830236434937,284.74200439453125,284.95001220703125,299.1576232910156,288.3079528808594,297.9822998046875,297.2636413574219,284.7408142089844,1.0,0.7566815614700317,0.2901991903781891,0.2901991903781891,1.0,1.0,-4.118674755096436,0.9037268161773682,3.2149481773376465,-0.6605387330055237,0.8985158205032349,0.8985158205032349,0.0,229.9368896484375,205.0,57167.97265625,0.0,5613.26318359375,1.0,279.1581726074219,282.8992919921875,291.86065673828125,295.5163879394531,293.1499938964844,293.1499938964844,279.45001220703125,36166.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6554765701293945,3.655500650405884,8.916230740396713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7051.07958984375,0.0,1540.513916015625,1895.4371337890625,0.0,4300.0,0.9065967798233032,1.0,0.0,3.0,1.0,0.0
12154260,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.7852610945701599,0.3822191059589386,0.3485736548900604,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.893628716468811,0.5703672766685486,0.5437669157981873,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.954480528831482,0.684490442276001,0.4794965386390686,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.7596526145935059,0.3457710742950439,0.3326434791088104,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6598294377326965,0.2244450747966766,1.0358707904815674,284.859130859375,284.95001220703125,299.14898681640625,288.30419921875,297.9773254394531,297.2605895996094,284.8638000488281,1.0,0.7532759308815002,0.2901630997657776,0.2901630997657776,1.0,1.0,-4.111128330230713,0.9015868306159972,3.2095415592193604,-0.6599680185317993,0.899042546749115,0.899042546749115,0.0,224.5633239746093,205.0,56110.125,0.0,5550.5087890625,1.0,279.40142822265625,283.0559387207031,291.78521728515625,295.29119873046875,293.1499938964844,293.1499938964844,279.45001220703125,36123.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652864456176758,3.652888536453247,8.903492698664195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7217.31396484375,0.0,1537.2852783203125,1895.4371337890625,0.0,4300.0,0.9060351848602296,1.0,0.0,3.0,1.0,0.0
12154320,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7904341816902161,0.3820964395999908,0.3480639457702636,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8994753956794739,0.5698825716972351,0.5428763031959534,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9623141884803772,0.6867561936378479,0.4807333648204803,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7646275162696838,0.3458713591098785,0.3323524296283722,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.6641966700553894,0.2244836241006851,1.034353494644165,284.8959045410156,284.95001220703125,299.14044189453125,288.3005065917969,297.9761047363281,297.26373291015625,284.89654541015625,1.0,0.750078022480011,0.2901270091533661,0.2901270091533661,1.0,1.0,-4.108218669891357,0.9007020592689514,3.207516670227051,-0.6599116325378418,0.8990859389305115,0.8990859389305115,0.0,218.23074340820312,193.0,55935.91015625,0.0,5496.44677734375,1.0,279.4421691894531,283.10040283203125,291.7583312988281,295.2881164550781,293.1499938964844,293.1499938964844,279.75,36080.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651857852935791,3.65188193321228,8.89858597474813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6846.4658203125,0.0,1535.838623046875,1895.4371337890625,0.0,4300.0,0.9057556390762328,1.0,0.0,3.0,1.0,0.0
12154380,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.7964807152748108,0.3822711706161499,0.3477922677993774,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.906335949897766,0.569735050201416,0.5422701835632324,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9706950783729552,0.6893698573112488,0.4821749031543731,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.770466685295105,0.3462252914905548,0.3322734236717224,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6693770885467529,0.2247309237718582,1.0336495637893677,285.032470703125,284.95001220703125,299.1319885253906,288.296875,297.9769287109375,297.2699890136719,285.03778076171875,1.0,0.747083306312561,0.2900909185409546,0.2900909185409546,1.0,1.0,-4.10794734954834,0.9005080461502075,3.207439422607422,-0.6601459980010986,0.9009770750999452,0.9009770750999452,0.0,211.57254028320312,193.0,54953.95703125,0.0,5448.79296875,1.0,279.6988220214844,283.2767639160156,291.6955261230469,295.105712890625,293.1499938964844,293.1499938964844,279.75,35978.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6524534225463854,3.652477264404297,8.901488399715163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7040.5791015625,0.0,1535.737060546875,1895.4371337890625,0.0,4300.0,0.9058558940887452,1.0,0.0,3.0,1.0,0.0
12154440,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.8035997748374939,0.3826683759689331,0.3478305041790008,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.9149035811424256,0.5698535442352295,0.5420267581939697,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.979623794555664,0.6922258734703064,0.4839061200618744,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.7773781418800354,0.3467982113361358,0.3324600160121918,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.6755669116973877,0.2251743674278259,1.0339603424072266,285.0752868652344,284.95001220703125,299.1236267089844,288.2933044433594,297.9792175292969,297.2787475585937,285.0762634277344,1.0,0.7443869709968567,0.2900548577308655,0.2900548577308655,1.0,1.0,-4.111051559448242,0.901198148727417,3.209853410720825,-0.660763680934906,0.9022796750068665,0.9022796750068665,0.0,204.5594787597656,181.0,54855.4921875,0.0,5409.65234375,1.0,279.7417907714844,283.3257751464844,291.6820983886719,295.1300354003906,293.1499938964844,293.1499938964844,279.45001220703125,35898.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655094385147095,3.655118227005005,8.91436570782389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7538.3037109375,0.0,1538.085693359375,1895.4371337890625,0.0,4300.0,0.906362771987915,1.0,0.0,3.0,1.0,0.0
12154500,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.8105088472366333,0.3825626075267792,0.3477578163146972,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9237828254699708,0.5694990158081055,0.5417043566703796,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.9877639412879944,0.6943831443786621,0.4854878485202789,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.784356415271759,0.3471035957336426,0.3326444625854492,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.6818632483482361,0.225468173623085,1.0344802141189575,284.9524230957031,284.95001220703125,299.1153259277344,288.289794921875,297.977294921875,297.2808837890625,284.9474182128906,1.0,0.7418073415756226,0.290018767118454,0.290018767118454,1.0,1.0,-4.1139678955078125,0.9018335342407228,3.212134599685669,-0.6612507700920105,0.9011040329933168,0.9011040329933168,0.0,197.95562744140625,181.0,55821.4140625,0.0,5372.69873046875,1.0,279.4984741210937,283.1649169921875,291.746826171875,295.3376159667969,293.1499938964844,293.1499938964844,279.45001220703125,35960.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655983448028565,3.6560075283050537,8.918703997551347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7357.37255859375,0.0,1539.5423583984375,1895.4371337890625,0.0,4300.0,0.9065546989440918,1.0,0.0,3.0,1.0,0.0
12154560,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8160706162452698,0.3820065557956695,0.3471966087818146,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.93147611618042,0.5686739087104797,0.5408750176429749,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9942898154258728,0.695977509021759,0.4865602552890777,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7904189229011536,0.3470893204212188,0.3325257003307342,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6873432397842407,0.2255311012268066,1.0341215133666992,284.911376953125,284.95001220703125,299.10711669921875,288.2863464355469,297.9718322753906,297.2771301269531,284.9104309082031,1.0,0.7390438318252563,0.2899308204650879,0.2899308204650879,1.0,1.0,-4.112840175628662,0.9012341499328612,3.211606025695801,-0.6614281535148621,0.9004003405570984,0.9004003405570984,0.0,192.2330017089844,169.0,55927.78515625,0.0,5328.76806640625,1.0,279.4576721191406,283.1177673339844,291.7637634277344,295.3252868652344,293.1499938964844,293.1499938964844,279.1499938964844,36020.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6550002098083496,3.655024290084839,8.913906981433684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7744.3447265625,0.0,1538.893798828125,1895.4371337890625,0.0,4300.0,0.9064011573791504,1.0,0.0,3.0,1.0,0.0
12154620,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7727966308594,0.8209876418113708,0.3811820149421692,0.346437007188797,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713317871094,0.9384526610374452,0.5675467848777771,0.5398096442222595,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77081298828125,0.9990000128746032,0.6972519159317017,0.4866708219051361,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77325439453125,0.7959722876548767,0.3468524813652038,0.3322390615940094,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760314941406,0.6923421025276184,0.2254185676574707,1.0331662893295288,284.7711486816406,284.95001220703125,299.0989685058594,288.282958984375,297.96466064453125,297.27069091796875,284.7654724121094,1.0,0.7360419631004333,0.2898428738117218,0.2898428738117218,1.0,1.0,-4.108567714691162,0.8997965455055237,3.208770990371704,-0.6611951589584351,0.8978302478790283,0.8978302478790283,0.0,187.02322387695312,169.0,56839.47265625,0.0,5278.17333984375,1.0,279.2010803222656,282.9393310546875,291.8168334960937,295.49420166015625,293.1499938964844,293.1499938964844,279.1499938964844,36136.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6521716117858887,3.652195692062378,8.900115062715486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7525.16845703125,0.0,1536.6109619140625,1895.4371337890625,0.0,4300.0,0.9058111310005188,1.0,0.0,3.0,1.0,0.0
12154680,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.8236193060874939,0.3801294863224029,0.3454377949237823,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218322753906,0.9422776103019714,0.5661522150039673,0.5384613275527954,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217102050781,0.9990000128746032,0.6988575458526611,0.4813388586044311,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222595214844,0.7991775274276733,0.3463949859142303,0.3317630290985107,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72283935546875,0.6952067613601685,0.2251139879226684,1.031570315361023,284.7218017578125,284.95001220703125,299.09088134765625,288.2796325683594,297.9576416015625,297.2642517089844,284.7201232910156,1.0,0.7322111129760742,0.2897549271583557,0.2897549271583557,1.0,1.0,-4.093291282653809,0.895470142364502,3.1978209018707275,-0.6595559120178223,0.8957758545875549,0.8957758545875549,0.0,183.4818115234375,157.0,56823.78125,0.0,5205.08154296875,1.0,279.1582336425781,282.885986328125,291.8207397460937,295.4540100097656,293.1499938964844,293.1499938964844,279.45001220703125,36233.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6469709873199454,3.646995067596436,8.874786772139487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7011.4365234375,0.0,1531.5450439453125,1895.4371337890625,0.0,4300.0,0.9047434329986572,1.0,0.0,3.0,1.0,0.0
12154740,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.8269281387329102,0.3795737028121948,0.3445448577404022,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.9469465017318726,0.5652218461036682,0.5371878147125244,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.9990000128746032,0.7019433379173279,0.4739428162574768,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.8030346035957336,0.3462013602256775,0.3312873840332031,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.829345703125,0.6986169815063477,0.2249718457460403,1.0298060178756714,284.8333435058594,284.95001220703125,299.0828552246094,288.2763671875,297.95703125,297.2679138183594,284.83770751953125,1.0,0.7279630899429321,0.2896669805049896,0.2896669805049896,1.0,1.0,-4.076186656951904,0.8906794786453247,3.18550705909729,-0.658031702041626,0.8960745930671692,0.8960745930671692,0.0,179.42300415039062,157.0,55682.86328125,0.0,5121.51806640625,1.0,279.4012451171875,283.0379638671875,291.7463073730469,295.2279968261719,293.1499938964844,293.1499938964844,279.45001220703125,36186.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643223285675049,3.643247365951538,8.856555950842449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7168.40234375,0.0,1527.03662109375,1895.4371337890625,0.0,4300.0,0.9039243459701538,1.0,0.0,3.0,1.0,0.0
