time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12154800,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.8315649032592773,0.3794625997543335,0.3441467583179474,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.9531516432762146,0.5647501945495605,0.5364237427711487,297.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.9990000128746032,0.7063792943954468,0.4649518728256225,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.8081404566764832,0.3463166952133178,0.3311206102371216,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.703183114528656,0.225072294473648,1.0290337800979614,284.8629150390625,284.95001220703125,299.07489013671875,288.27313232421875,297.9622497558594,297.281005859375,284.863037109375,1.0,0.7234750390052795,0.2895790338516235,0.2895790338516235,1.0,1.0,-4.059566020965576,0.886012077331543,3.1735541820526123,-0.6565184593200684,0.8958271741867065,0.8958271741867065,0.0,174.71128845214844,160.0,55393.453125,0.0,5036.34521484375,1.0,279.4421081542969,283.076416015625,291.7180480957031,295.21893310546875,293.1499938964844,293.1499938964844,279.75,36143.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641059398651123,3.641083240509033,8.846038213050633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6790.75341796875,0.0,1524.3155517578125,1895.4371337890625,0.0,4300.0,0.9033841490745544,1.0,0.0,3.0,1.0,0.0
12154860,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8350390195846558,0.3796318471431732,0.3440192341804504,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.957570493221283,0.5645877718925476,0.5359659194946289,297.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9990000128746032,0.7116262912750244,0.4586032629013061,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.81186443567276,0.3466589748859405,0.3311918079853058,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7066619396209717,0.2253772765398025,1.0293008089065552,284.9940795898437,284.95001220703125,299.06695556640625,288.2699890136719,297.9710998535156,297.2997741699219,284.9992370605469,1.0,0.7209147810935974,0.289662092924118,0.289662092924118,1.0,1.0,-4.049662113189697,0.883682906627655,3.165979146957397,-0.6553884148597717,0.8974035382270813,0.8974035382270813,0.0,171.48419189453125,160.0,54342.81640625,0.0,4983.02587890625,1.0,279.69854736328125,283.2484741210937,291.6522521972656,295.0287170410156,293.1499938964844,293.1499938964844,279.75,36042.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640429735183716,3.640453577041626,8.842979468681733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6974.51220703125,0.0,1522.8668212890625,1895.4371337890625,0.0,4300.0,0.9032121300697328,1.0,0.0,3.0,1.0,0.0
12154920,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8381549715995789,0.3800118267536163,0.3442285358905792,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9613186120986938,0.5646780729293823,0.5358932614326477,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9990000128746032,0.7171263694763184,0.4534556567668915,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8151032328605652,0.3472009599208832,0.331549197435379,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.7098051905632019,0.2258731573820114,1.0307629108428955,285.03424072265625,284.95001220703125,299.0591125488281,288.2668762207031,297.98126220703125,297.3209228515625,285.0350341796875,1.0,0.7192147970199585,0.2897451519966125,0.2897451519966125,1.0,1.0,-4.044880390167236,0.8827301859855652,3.162150382995605,-0.654695451259613,0.8984058499336243,0.8984058499336243,0.0,169.0113525390625,163.0,54190.08984375,0.0,4951.04150390625,1.0,279.7416687011719,283.29522705078125,291.6358337402344,295.04595947265625,293.1499938964844,293.1499938964844,280.04998779296875,35963.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6418824195861816,3.641906499862671,8.850038284435868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6626.666015625,0.0,1523.881103515625,1895.4371337890625,0.0,4300.0,0.9034518599510192,1.0,0.0,3.0,1.0,0.0
12154980,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700744628906,0.8406762480735779,0.3805084824562073,0.3445068597793579,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714782714844,0.9642254114151,0.5649176836013794,0.5359298586845398,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718139648437,0.9990000128746032,0.7226851582527161,0.4495109617710113,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1696472167969,0.8177319765090942,0.3478645384311676,0.3320163488388061,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669006347656,0.7123956084251404,0.2264910787343979,1.0328294038772583,285.171630859375,284.95001220703125,299.05126953125,288.2638244628906,297.9915771484375,297.3421630859375,285.1770935058594,1.0,0.7182381749153137,0.289828211069107,0.289828211069107,1.0,1.0,-4.043242931365967,0.8826014399528503,3.1606411933898926,-0.6543455123901367,0.9012320041656494,0.9012320041656494,0.0,167.2019500732422,163.0,53241.16015625,0.0,4933.453125,1.0,279.99853515625,283.47119140625,291.57965087890625,294.87646484375,293.1499938964844,293.1499938964844,280.04998779296875,35836.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645298957824707,3.645323038101196,8.866650773597939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6818.10986328125,0.0,1526.7225341796875,1895.4371337890625,0.0,4300.0,0.9041630625724792,1.0,0.0,3.0,1.0,0.0
12155040,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2146301269531,0.8429710865020752,0.3811158537864685,0.3449946343898773,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2148742675781,0.9667395949363708,0.5653018951416016,0.5362154841423035,297.6172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149353027344,0.9990000128746032,0.7282591462135315,0.4462833404541015,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21453857421875,0.8200977444648743,0.348652184009552,0.332673966884613,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140808105469,0.7147510051727295,0.227230966091156,1.0356993675231934,285.21490478515625,284.95001220703125,299.0434875488281,288.2608337402344,298.0018310546875,297.36346435546875,285.21588134765625,1.0,0.7179075479507446,0.2899112701416015,0.2899112701416015,1.0,1.0,-4.044861316680908,0.8833274841308594,3.161533832550049,-0.6543611884117126,0.9034706354141236,0.9034706354141236,0.0,165.83236694335938,181.0,53166.65234375,0.0,4929.00732421875,1.0,280.0417175292969,283.5192565917969,291.5706481933594,294.9083557128906,293.1499938964844,293.1499938964844,279.75,35739.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651040554046631,3.65106463432312,8.89460409325693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7302.01171875,0.0,1532.3753662109375,1895.4371337890625,0.0,4300.0,0.9053492546081544,1.0,0.0,3.0,1.0,0.0
12155100,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.842093288898468,0.3811790347099304,0.34537073969841,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.965441107749939,0.565163254737854,0.5364125967025757,297.63262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.9990000128746032,0.732738733291626,0.4482420980930328,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.096923828125,0.8194807171821594,0.3491232693195343,0.3333334326744079,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.7144384384155273,0.2277775257825851,1.0388574600219729,285.0951538085937,284.95001220703125,299.0357360839844,288.2579040527344,298.0055847167969,297.3743896484375,285.09051513671875,1.0,0.7201388478279114,0.289994329214096,0.289994329214096,1.0,1.0,-4.0543646812438965,0.8861306309700012,3.168234348297119,-0.6553995609283447,0.9032751321792604,0.9032751321792604,0.0,167.0006103515625,181.0,54212.65625,0.0,4966.66943359375,1.0,279.79852294921875,283.3599548339844,291.6393127441406,295.12237548828125,293.1499938964844,293.1499938964844,279.75,35785.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655277013778688,3.6553008556365967,8.915257012631628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7134.7578125,0.0,1537.4425048828125,1895.4371337890625,0.0,4300.0,0.9062801003456116,1.0,0.0,3.0,1.0,0.0
12155160,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8383485078811646,0.3807844519615173,0.3452725410461426,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.9606894850730896,0.5645416975021362,0.5361106991767883,297.6314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.9990000128746032,0.7356836795806885,0.4544965624809265,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8161786198616028,0.3492465317249298,0.3336891531944275,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.7116696238517761,0.2280513048171997,1.0411182641983032,285.0619506835937,284.95001220703125,299.02801513671875,288.2550048828125,298.00152587890625,297.3726806640625,285.0616760253906,1.0,0.7235144376754761,0.2899371385574341,0.2899371385574341,1.0,1.0,-4.067053318023682,0.8892948627471924,3.1777586936950684,-0.6571255326271057,0.9036512970924376,0.9036512970924376,0.0,170.19564819335938,199.0,54465.6484375,0.0,5028.55908203125,1.0,279.7576904296875,283.3183898925781,291.6605529785156,295.1209716796875,293.1499938964844,293.1499938964844,279.45001220703125,35828.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657978057861328,3.6580021381378174,8.92843843303126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7524.0478515625,0.0,1540.7757568359375,1895.4371337890625,0.0,4300.0,0.9069394469261168,1.0,0.0,3.0,1.0,0.0
12155220,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.8329982161521912,0.3801115751266479,0.3449923992156982,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.9536781311035156,0.5636144280433655,0.5355901718139648,297.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.9990000128746032,0.7372432351112366,0.463522732257843,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.8111817240715027,0.3491294085979461,0.3338811099529266,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.7072253227233887,0.2281025946140289,1.0427052974700928,284.9320678710937,284.95001220703125,299.0202941894531,288.2521667480469,297.9917907714844,297.36187744140625,284.9273376464844,1.0,0.7277970314025879,0.2898799180984497,0.2898799180984497,1.0,1.0,-4.082034111022949,0.8930243253707886,3.18900990486145,-0.6591302156448364,0.902256727218628,0.902256727218628,0.0,174.76608276367188,199.0,55565.32421875,0.0,5107.6708984375,1.0,279.5009765625,283.1473999023437,291.7198791503906,295.3045959472656,293.1499938964844,293.1499938964844,279.45001220703125,35924.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6592283248901367,3.659252405166626,8.934542847782723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7329.45947265625,0.0,1542.89013671875,1895.4371337890625,0.0,4300.0,0.9072487950325012,1.0,0.0,3.0,1.0,0.0
12155280,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8263242840766907,0.3792238533496856,0.3444417417049408,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9446120858192444,0.5624452829360962,0.5347620248794556,297.5892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9990000128746032,0.7375528812408447,0.4749164879322052,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8045869469642639,0.3488057553768158,0.3338470160961151,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7013428211212158,0.2279349267482757,1.0433250665664673,284.8985900878906,284.95001220703125,299.0126037597656,288.2493896484375,297.9776306152344,297.34375,284.8983764648437,1.0,0.7327091097831726,0.2898227274417877,0.2898227274417877,1.0,1.0,-4.097900390625,0.896980881690979,3.2009196281433105,-0.6612187027931213,0.9015384316444396,0.9015384316444396,0.0,180.54983520507807,202.0,55814.88671875,0.0,5198.671875,1.0,279.4581604003906,283.10626220703125,291.73162841796875,295.2851257324219,293.1499938964844,293.1499938964844,279.1499938964844,35995.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658604621887207,3.658628702163696,8.931497177400161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7724.22705078125,0.0,1542.7271728515625,1895.4371337890625,0.0,4300.0,0.9071879982948304,1.0,0.0,3.0,1.0,0.0
12155340,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.8209694027900696,0.3781826794147491,0.3437896370887756,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.9371609687805176,0.5611115097999573,0.533808171749115,297.5555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663879394531,0.9990000128746032,0.7370297908782959,0.4840156435966491,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685852050781,0.799233078956604,0.3483395278453827,0.3336757719516754,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711486816406,0.6965834498405457,0.2275960892438888,1.0430954694747925,284.7666931152344,284.95001220703125,299.00494384765625,288.24664306640625,297.96099853515625,297.32183837890625,284.76171875,1.0,0.7360320091247559,0.2897655367851257,0.2897655367851257,1.0,1.0,-4.108532428741455,0.8995539546012878,3.2089784145355225,-0.6625226140022278,0.8990240693092346,0.8990240693092346,0.0,185.20152282714844,202.0,56847.046875,0.0,5265.451171875,1.0,279.2010803222656,282.93463134765625,291.78466796875,295.4577941894531,293.1499938964844,293.1499938964844,279.1499938964844,36114.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656171321868897,3.656195640563965,8.919620881897572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7516.22314453125,0.0,1540.901611328125,1895.4371337890625,0.0,4300.0,0.9066895246505736,1.0,0.0,3.0,1.0,0.0
12155400,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301330566406,0.8159463405609131,0.3769973218441009,0.3428937196731567,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299499511719,0.9302266836166382,0.5596169829368591,0.5325877070426941,297.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298583984375,0.9990000128746032,0.7361247539520264,0.4922494888305664,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.73016357421875,0.7943088412284851,0.3477357625961303,0.3332952857017517,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304992675781,0.692122220993042,0.2270985692739486,1.041857123374939,284.7299194335937,284.95001220703125,298.9972839355469,288.24395751953125,297.9438171386719,297.2987976074219,284.72930908203125,1.0,0.7387765049934387,0.2897083163261413,0.2897083163261413,1.0,1.0,-4.115256786346436,0.9011077880859376,3.214148998260498,-0.6634865999221802,0.897149920463562,0.897149920463562,0.0,189.3758087158203,205.0,57012.7890625,0.0,5316.54150390625,1.0,279.158203125,282.8922119140625,291.79168701171875,295.427978515625,293.1499938964844,293.1499938964844,279.45001220703125,36206.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6514732837677,3.6514973640441895,8.896711847228289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7019.115234375,0.0,1536.3521728515625,1895.4371337890625,0.0,4300.0,0.9057334661483764,1.0,0.0,3.0,1.0,0.0
12155460,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.8116878867149353,0.376335859298706,0.3421505391597748,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.9243984222412108,0.5586370825767517,0.5315123796463013,297.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.9990000128746032,0.7358408570289612,0.4992446303367615,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.7902109026908875,0.3474492132663727,0.3329755663871765,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.6883411407470703,0.226779505610466,1.040542483329773,284.85516357421875,284.95001220703125,298.9896240234375,288.2413024902344,297.9316101074219,297.2835693359375,284.8603515625,1.0,0.7410778403282166,0.2894420623779297,0.2894420623779297,1.0,1.0,-4.120542049407959,0.901583194732666,3.218958616256714,-0.6650519967079163,0.8977319598197937,0.8977319598197937,0.0,192.9561004638672,205.0,56051.1484375,0.0,5358.9375,1.0,279.4013366699219,283.0556030273437,291.7227478027344,295.2167358398437,293.1499938964844,293.1499938964844,279.45001220703125,36151.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648426055908203,3.648450136184693,8.881870030563732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7194.9892578125,0.0,1532.5509033203125,1895.4371337890625,0.0,4300.0,0.9050657749176024,1.0,0.0,3.0,1.0,0.0
12155520,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8087272047996521,0.37612384557724,0.3419089615345001,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9203075170516968,0.5581398010253906,0.5309738516807556,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9990000128746032,0.7363004684448242,0.5044687986373901,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7874155640602112,0.3475069105625152,0.3330009579658508,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6857221722602844,0.2267086058855056,1.0402435064315796,284.89794921875,284.95001220703125,298.98199462890625,288.2387084960937,297.92401123046875,297.2759094238281,284.8990173339844,1.0,0.7431679368019104,0.2891757786273956,0.2891757786273956,1.0,1.0,-4.126776695251465,0.9022576808929444,3.2245190143585205,-0.6668022871017456,0.8978503942489624,0.8978503942489624,0.0,195.73858642578125,208.0,55947.30859375,0.0,5398.91748046875,1.0,279.4421691894531,283.1052551269531,291.7016296386719,295.2252197265625,293.1499938964844,293.1499938964844,279.75,36096.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64719033241272,3.647214412689209,8.875853723111504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6833.44580078125,0.0,1530.7696533203125,1895.4371337890625,0.0,4300.0,0.9047262072563172,1.0,0.0,3.0,1.0,0.0
12155580,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8064500689506531,0.3761804401874542,0.3418715894222259,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.9171789288520812,0.5579484105110168,0.5306856036186218,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.9990000128746032,0.7373810410499573,0.5086703300476074,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7853559851646423,0.3477994203567505,0.3332168757915497,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.6837913990020752,0.2268265485763549,1.04063618183136,285.038330078125,284.95001220703125,298.9743347167969,288.2361755371094,297.91949462890625,297.2731628417969,285.0438232421875,1.0,0.7451185584068298,0.2889094948768616,0.2889094948768616,1.0,1.0,-4.133488178253174,0.9030541181564332,3.2304341793060303,-0.668611466884613,0.8998194932937622,0.8998194932937622,0.0,198.0540466308593,208.0,55013.4296875,0.0,5437.2763671875,1.0,279.6986999511719,283.2848205566406,291.6435546875,295.0521240234375,293.1499938964844,293.1499938964844,279.75,35985.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647708654403688,3.6477324962615967,8.878377002474735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7032.41357421875,0.0,1530.5140380859375,1895.4371337890625,0.0,4300.0,0.9048022627830504,1.0,0.0,3.0,1.0,0.0
12155640,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.8049315214157104,0.3764402270317077,0.3421205282211303,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.9150194525718688,0.5579981803894043,0.5307310223579407,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.9990000128746032,0.7389921545982361,0.5118609666824341,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.7840491533279419,0.3482922911643982,0.3336801826953888,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.6825798749923706,0.227125346660614,1.0419626235961914,285.0836181640625,284.95001220703125,298.9666748046875,288.2336730957031,297.9175109863281,297.2746276855469,285.0847473144531,1.0,0.747038722038269,0.2886432111263275,0.2886432111263275,1.0,1.0,-4.141391754150391,0.9041588306427002,3.2372329235076904,-0.6705671548843384,0.9012032151222228,0.9012032151222228,0.0,199.92135620117188,211.0,54946.6953125,0.0,5476.51025390625,1.0,279.7417297363281,283.3360595703125,291.634033203125,295.0834045410156,293.1499938964844,293.1499938964844,279.45001220703125,35899.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650389432907105,3.650413274765015,8.89143109361612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7533.69580078125,0.0,1532.8492431640625,1895.4371337890625,0.0,4300.0,0.9053122401237488,1.0,0.0,3.0,1.0,0.0
12155700,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.803299605846405,0.376199722290039,0.3422366678714752,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.912811040878296,0.5575745701789856,0.5306702852249146,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.9990000128746032,0.7400813698768616,0.5149121284484863,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.7827152609825134,0.3485054671764374,0.3341112434864044,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.6813866496086121,0.2272669076919555,1.0433733463287354,284.9632873535156,284.95001220703125,298.958984375,288.231201171875,297.9122314453125,297.2709655761719,284.95855712890625,1.0,0.7488778233528137,0.2883769571781158,0.2883769571781158,1.0,1.0,-4.148813247680664,0.9051317572593688,3.243681669235229,-0.6724078059196472,0.9001246094703674,0.9001246094703674,0.0,201.8002777099609,211.0,55947.609375,0.0,5514.36083984375,1.0,279.49859619140625,283.1775817871094,291.7020568847656,295.2966613769531,293.1499938964844,293.1499938964844,279.45001220703125,35956.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651396989822388,3.651421070098877,8.896340659703128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7357.68798828125,0.0,1534.396484375,1895.4371337890625,0.0,4300.0,0.9055269360542296,1.0,0.0,3.0,1.0,0.0
12155760,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.8005566596984863,0.3755136132240295,0.3418585062026977,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.9094306230545044,0.5566847324371338,0.5300952196121216,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.9990000128746032,0.7406056523323059,0.5176934599876404,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.780432403087616,0.348393052816391,0.3342190980911255,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.6793459057807922,0.2271758317947387,1.0438299179077148,284.92510986328125,284.95001220703125,298.9512939453125,288.2287902832031,297.9037475585937,297.2620544433594,284.92431640625,1.0,0.7504181265830994,0.288213849067688,0.288213849067688,1.0,1.0,-4.1523966789245605,0.9054487347602844,3.246948003768921,-0.6733884215354919,0.8995415568351746,0.8995415568351746,0.0,204.2588653564453,214.0,56092.25390625,0.0,5543.68896484375,1.0,279.45770263671875,283.1327514648437,291.721923828125,295.2899475097656,293.1499938964844,293.1499938964844,279.75,36010.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650629758834839,3.650653839111328,8.892602636478841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6878.52880859375,0.0,1533.9503173828125,1895.4371337890625,0.0,4300.0,0.9054181575775146,1.0,0.0,3.0,1.0,0.0
12155820,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.7974717020988464,0.3751700818538666,0.3414492309093475,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.9057271480560304,0.5561020970344543,0.5294578075408936,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.9971331357955932,0.7418189644813538,0.5186276435852051,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.7777978181838989,0.3484490513801574,0.3342619240283966,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.6769688129425049,0.2271798700094223,1.0440123081207275,285.0477294921875,284.95001220703125,298.943603515625,288.2264404296875,297.8987121582031,297.25848388671875,285.05255126953125,1.0,0.7516126036643982,0.2880507409572601,0.2880507409572601,1.0,1.0,-4.152536869049072,0.9048976302146912,3.2476391792297363,-0.6740404367446899,0.9013847708702089,0.9013847708702089,0.0,206.9516143798828,214.0,55138.828125,0.0,5563.2890625,1.0,279.7013244628906,283.2929992675781,291.6600646972656,295.0912475585937,293.1499938964844,293.1499938964844,279.75,35931.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651867866516113,3.651891708374024,8.89863486008835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7053.32373046875,0.0,1534.737060546875,1895.4371337890625,0.0,4300.0,0.9056878685951232,1.0,0.0,3.0,1.0,0.0
12155880,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.7957419753074646,0.3751880228519439,0.3414179980754852,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.9035882353782654,0.5558847784996033,0.5292003750801086,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.9961732625961304,0.7437301874160767,0.5198186039924622,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.7763631939888,0.3487541675567627,0.3345295786857605,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.6756708025932312,0.2273725569248199,1.0448613166809082,285.0866394042969,284.95001220703125,298.93585205078125,288.2240905761719,297.8973083496094,297.2608337402344,285.0875244140625,1.0,0.7528438568115234,0.2878876328468323,0.2878876328468323,1.0,1.0,-4.1556010246276855,0.9051105976104736,3.250490427017212,-0.6751065254211426,0.9027218222618104,0.9027218222618104,0.0,208.7467803955078,217.0,55036.2578125,0.0,5586.18701171875,1.0,279.7421875,283.3382263183594,291.64276123046875,295.1054992675781,293.1499938964844,293.1499938964844,279.45001220703125,35862.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655099391937256,3.655123472213745,8.914391287362378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7546.59033203125,0.0,1537.81982421875,1895.4371337890625,0.0,4300.0,0.9063363671302797,1.0,0.0,3.0,1.0,0.0
12155940,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.7940763831138611,0.3748058378696441,0.3413663208484649,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.9015833735466005,0.5552887320518494,0.5289366841316223,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.9952929615974426,0.7451167106628418,0.5210574865341187,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.7750167846679688,0.3488277792930603,0.3348085582256317,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.6744763255119324,0.2274287194013595,1.0458498001098633,284.9629211425781,284.95001220703125,298.9281005859375,288.2218017578125,297.8929748535156,297.2587585449219,284.9579772949219,1.0,0.75404292345047,0.2877245545387268,0.2877245545387268,1.0,1.0,-4.15882682800293,0.9053590893745422,3.253467559814453,-0.6760745644569397,0.901606023311615,0.901606023311615,0.0,210.49766540527344,217.0,56006.31640625,0.0,5609.47509765625,1.0,279.49853515625,283.17657470703125,291.7051086425781,295.3082275390625,293.1499938964844,293.1499938964844,279.45001220703125,35930.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6565136909484863,3.656537771224976,8.921290941543703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7364.65234375,0.0,1539.904296875,1895.4371337890625,0.0,4300.0,0.9066508412361144,1.0,0.0,3.0,1.0,0.0
12156000,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.7914252877235413,0.3740276396274566,0.3408838808536529,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.8985915780067444,0.5542818903923035,0.528226375579834,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.9935882091522216,0.746009349822998,0.5218513607978821,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.7728303670883179,0.3486091196537018,0.3348003625869751,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.6725234389305115,0.2272697240114212,1.0459600687026978,284.921875,284.95001220703125,298.9202880859375,288.2195739746094,297.88580322265625,297.2519836425781,284.9209289550781,1.0,0.7549719214439392,0.2875614464282989,0.2875614464282989,1.0,1.0,-4.158365726470947,0.9046481847763062,3.2537176609039307,-0.6765925884246826,0.9009717106819152,0.9009717106819152,0.0,212.80758666992188,220.0,56117.04296875,0.0,5624.361328125,1.0,279.4577941894531,283.1293334960937,291.7211303710937,295.29412841796875,293.1499938964844,293.1499938964844,279.1499938964844,35993.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656014204025269,3.656038284301758,8.91885406417714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7752.65478515625,0.0,1539.8201904296875,1895.4371337890625,0.0,4300.0,0.9066080451011658,1.0,0.0,3.0,1.0,0.0
12156060,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838134765625,0.788528561592102,0.3730106055736542,0.3402214348316192,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823791503906,0.8953582644462585,0.5530093908309937,0.527304470539093,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816467285156,0.9916607141494752,0.7465940117835999,0.5224862098693848,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.7704237699508667,0.3481888771057129,0.3346290290355682,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868347167969,0.6703467965126038,0.2269510179758072,1.045458436012268,284.7820739746094,284.95001220703125,298.9124450683594,288.2173767089844,297.8772888183594,297.2431335449219,284.77667236328125,1.0,0.7556710839271545,0.2874431014060974,0.2874431014060974,1.0,1.0,-4.155910968780518,0.903571605682373,3.2523393630981445,-0.6767374277114868,0.8984774351119995,0.8984774351119995,0.0,215.2049560546875,220.0,57049.35546875,0.0,5633.1923828125,1.0,279.2010803222656,282.9512634277344,291.7745361328125,295.4633178710937,293.1499938964844,293.1499938964844,279.1499938964844,36111.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653632640838623,3.653656721115112,8.907237543098745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7534.724609375,0.0,1538.051025390625,1895.4371337890625,0.0,4300.0,0.9061201810836792,1.0,0.0,3.0,1.0,0.0
12156120,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73760986328125,0.785179853439331,0.3718096315860748,0.3392879068851471,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373352050781,0.8916723728179932,0.5515193939208984,0.526072084903717,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7371826171875,0.9892983436584472,0.7469545602798462,0.5228384137153625,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7376708984375,0.767619252204895,0.3475888073444366,0.3342282772064209,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381591796875,0.6677787899971008,0.2264754623174667,1.0441076755523682,284.7372741699219,284.95001220703125,298.9045715332031,288.2152099609375,297.8677673339844,297.2325744628906,284.7361755371094,1.0,0.756066620349884,0.2873247861862182,0.2873247861862182,1.0,1.0,-4.150533199310303,0.901746928691864,3.248786449432373,-0.6765346527099609,0.8965707421302795,0.8965707421302795,0.0,217.8152313232422,223.0,57105.29296875,0.0,5633.75390625,1.0,279.158203125,282.9015808105469,291.7796630859375,295.4263610839844,293.1499938964844,293.1499938964844,279.45001220703125,36205.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6489391326904297,3.648963212966919,8.884368298822665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7026.03857421875,0.0,1533.5289306640625,1895.4371337890625,0.0,4300.0,0.905165672302246,1.0,0.0,3.0,1.0,0.0
12156180,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.7824665904045105,0.3711260259151459,0.3384851217269897,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.88865065574646,0.5505185127258301,0.5249449610710144,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9874878525733948,0.7480854392051697,0.5233686566352844,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.7653523683547974,0.3472866117954254,0.3338585793972015,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.6656626462936401,0.2261824458837509,1.0426911115646362,284.8572082519531,284.95001220703125,298.8966369628906,288.21307373046875,297.8624267578125,297.22857666015625,284.8619689941406,1.0,0.7563570141792297,0.2872064411640167,0.2872064411640167,1.0,1.0,-4.14571475982666,0.9000734686851501,3.2456414699554443,-0.6765080094337463,0.8971143364906311,0.8971143364906311,0.0,219.9226837158203,223.0,56081.140625,0.0,5632.63037109375,1.0,279.4012756347656,283.0605163574219,291.7079162597656,295.20782470703125,293.1499938964844,293.1499938964844,279.45001220703125,36153.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645850896835327,3.645874977111816,8.869336056704924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7194.76953125,0.0,1529.701171875,1895.4371337890625,0.0,4300.0,0.9044901728630066,1.0,0.0,3.0,1.0,0.0
12156240,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7811458706855774,0.3709070384502411,0.338179737329483,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.887065589427948,0.5499992966651917,0.5243326425552368,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9869509935379028,0.7498220205307007,0.5244537591934204,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.764289379119873,0.3473247587680816,0.3338141143321991,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.6646358370780945,0.2261447012424469,1.0422720909118652,284.89599609375,284.95001220703125,298.8886413574219,288.2109680175781,297.860595703125,297.2304077148437,284.8968505859375,1.0,0.7568476796150208,0.2870881259441376,0.2870881259441376,1.0,1.0,-4.145247936248779,0.8995311856269836,3.2457165718078613,-0.6770077347755432,0.8971785306930542,0.8971785306930542,0.0,221.10353088378903,226.0,55924.08203125,0.0,5639.4619140625,1.0,279.442138671875,283.1068725585937,291.6840209960937,295.2095031738281,293.1499938964844,293.1499938964844,279.75,36101.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644514799118042,3.644538640975952,8.862836011758191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6828.02392578125,0.0,1527.831298828125,1895.4371337890625,0.0,4300.0,0.904130220413208,1.0,0.0,3.0,1.0,0.0
12156300,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.7803530693054199,0.3709654808044433,0.3380938172340393,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8860334753990173,0.5497896671295166,0.5239768028259277,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.986877739429474,0.7519095540046692,0.5257426500320435,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.7637108564376831,0.347597599029541,0.3339618444442749,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.6640775203704834,0.2262978255748748,1.0425822734832764,285.03369140625,284.95001220703125,298.8805847167969,288.2089233398437,297.8606262207031,297.2352294921875,285.0390319824219,1.0,0.7575297355651855,0.286969780921936,0.286969780921936,1.0,1.0,-4.147191047668457,0.8996138572692871,3.247576951980591,-0.677773118019104,0.8990896940231323,0.8990896940231323,0.0,221.9811553955078,226.0,54957.6640625,0.0,5652.19580078125,1.0,279.6986389160156,283.2840576171875,291.62359619140625,295.0311279296875,293.1499938964844,293.1499938964844,279.75,35991.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644904375076294,3.644928455352783,8.86473117134301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7022.599609375,0.0,1527.4466552734375,1895.4371337890625,0.0,4300.0,0.9041788578033448,1.0,0.0,3.0,1.0,0.0
12156360,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.7801929116249084,0.371232658624649,0.3383000195026397,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.8856555223464966,0.5498267412185669,0.5239582061767578,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.9873678088188172,0.7542347311973572,0.5273284912109375,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.763705313205719,0.3480745553970337,0.3343595266342163,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.6640751361846924,0.2266318798065185,1.043835997581482,285.077880859375,284.95001220703125,298.8724975585937,288.2069091796875,297.8620300292969,297.242431640625,285.07891845703125,1.0,0.7584959864616394,0.2869170308113098,0.2869170308113098,1.0,1.0,-4.152324676513672,0.9007452726364136,3.2515792846679688,-0.6786823272705078,0.9004222750663757,0.9004222750663757,0.0,222.51914978027344,229.0,54873.15625,0.0,5673.21435546875,1.0,279.7418518066406,283.3343811035156,291.6121826171875,295.0584716796875,293.1499938964844,293.1499938964844,279.45001220703125,35906.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647437572479248,3.647461414337158,8.877057098288788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7520.87939453125,0.0,1529.622314453125,1895.4371337890625,0.0,4300.0,0.9046566486358644,1.0,0.0,3.0,1.0,0.0
12156420,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.7795734405517578,0.3710018694400787,0.3383941054344177,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8848079442977905,0.5493987798690796,0.5238579511642456,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9873842000961304,0.7557827234268188,0.5287379622459412,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.7633360624313354,0.3482729494571686,0.3347445428371429,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.6637848615646362,0.2268034666776657,1.0452417135238647,284.9568176269531,284.95001220703125,298.86431884765625,288.2049255371094,297.8593444824219,297.2432556152344,284.9519958496094,1.0,0.7595627307891846,0.2868642807006836,0.2868642807006836,1.0,1.0,-4.157122611999512,0.9017985463142396,3.255324125289917,-0.6794217228889465,0.8992934226989746,0.8992934226989746,0.0,223.47607421875,229.0,55859.12890625,0.0,5696.11181640625,1.0,279.4986877441406,283.1751708984375,291.6792297363281,295.269287109375,293.1499938964844,293.1499938964844,279.45001220703125,35964.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648279428482056,3.648303508758545,8.881155508788652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7343.7490234375,0.0,1530.992431640625,1895.4371337890625,0.0,4300.0,0.904835045337677,1.0,0.0,3.0,1.0,0.0
12156480,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.7776828408241272,0.3703147768974304,0.3380005061626434,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8826599717140198,0.5485017895698547,0.5232574939727783,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9861880540847778,0.756708025932312,0.5295810103416443,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.7618828415870667,0.348142147064209,0.3348160982131958,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.6625205278396606,0.2267333269119262,1.0457143783569336,284.9174194335937,284.95001220703125,298.8560791015625,288.2029724121094,297.8531188964844,297.2383117675781,284.91656494140625,1.0,0.7604291439056396,0.2868115305900574,0.2868115305900574,1.0,1.0,-4.157704830169678,0.9017568826675416,3.2559478282928467,-0.6796437501907349,0.8986460566520691,0.8986460566520691,0.0,225.31857299804688,232.0,55982.8828125,0.0,5711.16064453125,1.0,279.4578552246094,283.12921142578125,291.6983337402344,295.2605285644531,293.1499938964844,293.1499938964844,279.75,36020.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647312641143799,3.647336721420288,8.876450010575354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6863.7001953125,0.0,1530.33740234375,1895.4371337890625,0.0,4300.0,0.9046826958656312,1.0,0.0,3.0,1.0,0.0
12156540,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.7757707834243774,0.3699677288532257,0.3375575244426727,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8804864883422852,0.5479117631912231,0.5225801467895508,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.9849768280982972,0.7581860423088074,0.5304076075553894,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.7603883743286133,0.3481875658035278,0.3348115086555481,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.661193311214447,0.2267600744962692,1.0458344221115112,285.0398864746094,284.95001220703125,298.8477783203125,288.2010498046875,297.84967041015625,297.2376403808594,285.0447692871094,1.0,0.761198103427887,0.2867587804794311,0.2867587804794311,1.0,1.0,-4.157412052154541,0.9014937877655028,3.255918025970459,-0.67987459897995,0.9004348516464233,0.9004348516464233,0.0,227.1356811523437,232.0,55030.24609375,0.0,5723.10693359375,1.0,279.7012634277344,283.28924560546875,291.6358947753906,295.0605163574219,293.1499938964844,293.1499938964844,279.75,35942.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64834213256836,3.6483662128448486,8.881461326382123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7037.244140625,0.0,1530.8946533203125,1895.4371337890625,0.0,4300.0,0.904906690120697,1.0,0.0,3.0,1.0,0.0
12156600,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.7748282551765442,0.3699811398983001,0.3374989330768585,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.8792984485626221,0.5476863980293274,0.5222902297973633,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.9846965074539183,0.7601533532142639,0.5316862463951111,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.759710431098938,0.3484866917133331,0.3350467979907989,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.6605978012084961,0.226971760392189,1.0466607809066772,285.0793762207031,284.95001220703125,298.83935546875,288.1991577148437,297.84893798828125,297.2415771484375,285.0802307128906,1.0,0.7621356844902039,0.2867060303688049,0.2867060303688049,1.0,1.0,-4.160384654998779,0.90207839012146,3.2583065032958984,-0.6805105209350586,0.9017287492752076,0.9017287492752076,0.0,228.2968139648437,235.0,54929.5,0.0,5741.4013671875,1.0,279.7421569824219,283.3348388671875,291.6183776855469,295.0743408203125,293.1499938964844,293.1499938964844,279.45001220703125,35872.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651389837265015,3.651413679122925,8.896305416783434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7529.35498046875,0.0,1533.7626953125,1895.4371337890625,0.0,4300.0,0.9055134057998656,1.0,0.0,3.0,1.0,0.0
