time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12156660,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.7737759947776794,0.3695961534976959,0.3374270498752594,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8779991269111633,0.5470870137214661,0.5220031142234802,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.98427551984787,0.7614778280258179,0.532909095287323,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.7589529752731323,0.348555713891983,0.335303246974945,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.6599479913711548,0.2270407080650329,1.0476369857788086,284.95611572265625,284.95001220703125,298.83087158203125,288.1972961425781,297.8449401855469,297.2405090332031,284.9512023925781,1.0,0.7631253004074097,0.2865660488605499,0.2865660488605499,1.0,1.0,-4.163529396057129,0.9024060964584352,3.2611231803894043,-0.6813479065895081,0.9005725979804993,0.9005725979804993,0.0,229.60044860839844,235.0,55900.37890625,0.0,5761.2978515625,1.0,279.4986267089844,283.1736145019531,291.6809387207031,295.27703857421875,293.1499938964844,293.1499938964844,279.45001220703125,35940.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652615547180176,3.652639627456665,8.902279660105705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7348.392578125,0.0,1535.6341552734375,1895.4371337890625,0.0,4300.0,0.9057856202125548,1.0,0.0,3.0,1.0,0.0
12156720,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.7717183828353882,0.3688122630119324,0.3369303941726684,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8756799101829529,0.5460780262947083,0.5212793350219727,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.982846200466156,0.7622475028038025,0.5336282849311829,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.7573429942131042,0.3483328223228454,0.3352792859077453,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.6585240364074707,0.2268887907266616,1.0477367639541626,284.9154052734375,284.95001220703125,298.82232666015625,288.1954650878906,297.83795166015625,297.2344970703125,284.9144592285156,1.0,0.763896644115448,0.2864260971546173,0.2864260971546173,1.0,1.0,-4.162878513336182,0.9017286896705629,3.261149644851685,-0.6817343831062317,0.8998982906341553,0.8998982906341553,0.0,231.61233520507807,238.0,56011.375,0.0,5773.41748046875,1.0,279.45782470703125,283.12652587890625,291.697265625,295.2632751464844,293.1499938964844,293.1499938964844,279.1499938964844,36003.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651923656463623,3.651947736740112,8.898907140064694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7735.349609375,0.0,1535.3367919921875,1895.4371337890625,0.0,4300.0,0.9057000279426576,1.0,0.0,3.0,1.0,0.0
12156780,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.7693530917167664,0.3677862882614136,0.3362534046173095,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763366699219,0.8730486631393433,0.544802725315094,0.520346462726593,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754821777344,0.9810953736305236,0.7626801133155823,0.5341632962226868,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7780456542969,0.7554543614387512,0.3479086756706238,0.3350963294506073,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807312011719,0.6568214893341064,0.2265725433826446,1.0472192764282229,284.7760009765625,284.95001220703125,298.81365966796875,288.19366455078125,297.8294677734375,297.2262268066406,284.7705993652344,1.0,0.7644758820533752,0.2862861156463623,0.2862861156463623,1.0,1.0,-4.160196304321289,0.9005259275436401,3.2596704959869385,-0.6818907856941223,0.8973671197891235,0.8973671197891235,0.0,233.80514526367188,238.0,56942.703125,0.0,5779.9482421875,1.0,279.201171875,282.94879150390625,291.75103759765625,295.4327087402344,293.1499938964844,293.1499938964844,279.1499938964844,36122.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6493444442749023,3.649368524551392,8.886341333891323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7518.359375,0.0,1533.3544921875,1895.4371337890625,0.0,4300.0,0.9051682949066162,1.0,0.0,3.0,1.0,0.0
12156840,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.732177734375,0.7665290832519531,0.366574078798294,0.3353059589862823,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7319030761719,0.8699548840522766,0.5433095693588257,0.5191062092781067,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.73175048828125,0.978843867778778,0.762874960899353,0.5344004034996033,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322082519531,0.7531595826148987,0.3473058044910431,0.3346868753433227,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326965332031,0.6547199487686157,0.2260964214801788,1.0458468198776243,284.7318420410156,284.95001220703125,298.8049011230469,288.19189453125,297.81988525390625,297.21612548828125,284.73077392578125,1.0,0.7647785544395447,0.2861461639404297,0.2861461639404297,1.0,1.0,-4.154568672180176,0.8985610604286194,3.2560079097747803,-0.6817029118537903,0.8954309821128845,0.8954309821128845,0.0,236.27203369140625,241.0,57005.20703125,0.0,5778.45947265625,1.0,279.1582336425781,282.899658203125,291.7565612792969,295.3964233398437,293.1499938964844,293.1499938964844,279.45001220703125,36216.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644453763961792,3.644477605819702,8.862538720677549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7011.76220703125,0.0,1528.62255859375,1895.4371337890625,0.0,4300.0,0.9041701555252076,1.0,0.0,3.0,1.0,0.0
12156900,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.7642170786857605,0.3658695220947265,0.3344860672950744,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.8673895597457886,0.5422951579093933,0.517968475818634,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.9771097302436828,0.7638499736785889,0.5348163843154907,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.7512819170951843,0.3470006585121155,0.3343112170696258,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.6529613733291626,0.2257995754480362,1.0444046258926392,284.8512268066406,284.95001220703125,298.7960205078125,288.1901550292969,297.8143310546875,297.2123718261719,284.8559875488281,1.0,0.7649942636489868,0.2860061824321747,0.2860061824321747,1.0,1.0,-4.149491310119629,0.8967445492744446,3.252746820449829,-0.6816875338554382,0.8959284424781799,0.8959284424781799,0.0,238.28160095214844,241.0,55970.11328125,0.0,5775.6005859375,1.0,279.40118408203125,283.0579528808594,291.6850891113281,295.1780700683594,293.1499938964844,293.1499938964844,279.45001220703125,36163.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641172409057617,3.6411962509155273,8.84658675204264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7178.79052734375,0.0,1524.5887451171875,1895.4371337890625,0.0,4300.0,0.903451442718506,1.0,0.0,3.0,1.0,0.0
12156960,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7630934119224548,0.3656253218650818,0.3341571390628814,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8660382032394409,0.5417556762695312,0.5173371434211731,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9766247272491456,0.765440821647644,0.5357968807220459,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7504143714904785,0.3470357656478882,0.3342617452144623,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.6521130800247192,0.2257548570632934,1.043951392173767,284.8899230957031,284.95001220703125,298.7870483398437,288.1884460449219,297.81219482421875,297.21435546875,284.8907775878906,1.0,0.7654194831848145,0.2859570682048797,0.2859570682048797,1.0,1.0,-4.148744583129883,0.8963573575019836,3.252387285232544,-0.6818901896476746,0.8959512710571289,0.8959512710571289,0.0,239.4036560058593,244.0,55813.3046875,0.0,5781.05810546875,1.0,279.44207763671875,283.104248046875,291.6612854003906,295.1795959472656,293.1499938964844,293.1499938964844,279.75,36111.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639651298522949,3.63967537879944,8.839198244459112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6812.88232421875,0.0,1522.5166015625,1895.4371337890625,0.0,4300.0,0.9030499458312988,1.0,0.0,3.0,1.0,0.0
12157020,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.7624185681343079,0.3656566441059112,0.3340475261211395,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8651521801948547,0.5415220856666565,0.5169602036476135,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9765860438346864,0.7673874497413635,0.536984920501709,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.7499544024467468,0.3473058342933655,0.3344057202339172,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.6516589522361755,0.2258986979722976,1.044220209121704,285.02740478515625,284.95001220703125,298.7779541015625,288.1867370605469,297.8118591308594,297.21923828125,285.03271484375,1.0,0.7660419344902039,0.2859079539775848,0.2859079539775848,1.0,1.0,-4.150401592254639,0.8966125845909119,3.253789186477661,-0.6823355555534363,0.8978185057640076,0.8978185057640076,0.0,240.24526977539065,244.0,54841.29296875,0.0,5792.6435546875,1.0,279.6985168457031,283.2812194824219,291.6009216308594,295.0011291503906,293.1499938964844,293.1499938964844,279.75,36001.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639864683151245,3.6398885250091553,8.840233931550756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7006.24072265625,0.0,1521.9329833984375,1895.4371337890625,0.0,4300.0,0.9030587077140808,1.0,0.0,3.0,1.0,0.0
12157080,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7622923851013184,0.3658965528011322,0.3342291712760925,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.8648282289505005,0.5415335893630981,0.5169180035591125,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.9771038889884948,0.7695747017860413,0.5384759306907654,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.7499875426292419,0.3477807939052582,0.3348011672496795,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.6516833305358887,0.226221889257431,1.0454280376434326,285.0713806152344,284.95001220703125,298.7687683105469,288.1850891113281,297.8128662109375,297.2265014648437,285.0724182128906,1.0,0.7669512033462524,0.2858588397502899,0.2858588397502899,1.0,1.0,-4.155248165130615,0.8976923823356628,3.2575559616088867,-0.6831453442573547,0.8991063237190247,0.8991063237190247,0.0,240.76318359375,247.0,54752.84765625,0.0,5812.73583984375,1.0,279.7416687011719,283.3314208984375,291.5896301269531,295.0282592773437,293.1499938964844,293.1499938964844,280.04998779296875,35916.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642230987548828,3.6422548294067374,8.851731649883732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6663.37890625,0.0,1523.9156494140625,1895.4371337890625,0.0,4300.0,0.9034985899925232,1.0,0.0,3.0,1.0,0.0
12157140,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088317871094,0.762145459651947,0.3662509620189667,0.3344639837741852,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21026611328125,0.8644846081733704,0.5416879653930664,0.5169646739959717,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2111511230469,0.97755628824234,0.7719030976295471,0.5399866104125977,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.7500306963920593,0.3483805358409881,0.3352919816970825,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059020996094,0.6517532467842102,0.2266591936349868,1.0471090078353882,285.21063232421875,284.95001220703125,298.75946044921875,288.1834411621094,297.8143615722656,297.2345275878906,285.21600341796875,1.0,0.7680536508560181,0.285809725522995,0.285809725522995,1.0,1.0,-4.161191940307617,0.8990544080734253,3.2621374130249023,-0.6840673089027405,0.902213990688324,0.902213990688324,0.0,241.4031677246093,247.0,53837.2578125,0.0,5837.46435546875,1.0,279.9985656738281,283.50885009765625,291.53790283203125,294.8667297363281,293.1499938964844,293.1499938964844,280.04998779296875,35785.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646638631820679,3.646662473678589,8.873169008438708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6860.09619140625,0.0,1527.8267822265625,1895.4371337890625,0.0,4300.0,0.9044276475906372,1.0,0.0,3.0,1.0,0.0
12157200,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25469970703125,0.7622719407081604,0.3667182028293609,0.3348862528800964,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25494384765625,0.8644143342971802,0.5419819355010986,0.5172311663627625,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.255126953125,0.9782689213752748,0.7743555307388306,0.541695773601532,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.254638671875,0.7503234148025513,0.3491059839725494,0.3359557390213012,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.254150390625,0.6520786881446838,0.2272143214941024,1.0494730472564695,285.2550354003906,284.95001220703125,298.75,288.1817932128906,297.81640625,297.24365234375,285.256103515625,1.0,0.7694070935249329,0.2857605814933777,0.2857605814933777,1.0,1.0,-4.169333934783936,0.9009836912155152,3.268350124359131,-0.6852425932884216,0.9047310948371888,0.9047310948371888,0.0,241.9439239501953,250.0,53797.703125,0.0,5869.04345703125,1.0,280.0417175292969,283.55816650390625,291.5325927734375,294.905029296875,293.1499938964844,293.1499938964844,279.75,35686.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6533820629119873,3.653406143188477,8.906015978027426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7351.64208984375,0.0,1534.5831298828125,1895.4371337890625,0.0,4300.0,0.9058369994163512,1.0,0.0,3.0,1.0,0.0
12157260,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352844238281,0.7618026733398438,0.3665864765644073,0.3351213037967682,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1339416503906,0.8637316823005676,0.5417008996009827,0.5173275470733643,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331481933594,0.9783044457435608,0.7758951187133789,0.5431520342826843,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354675292969,0.7501201629638672,0.3494473397731781,0.3365338146686554,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379089355469,0.6519797444343567,0.2275070995092392,1.0516899824142456,285.13360595703125,284.95001220703125,298.7401733398437,288.1800842285156,297.8134155273437,297.2451171875,285.1287841796875,1.0,0.7708024382591248,0.2856126427650451,0.2856126427650451,1.0,1.0,-4.176220417022705,0.9022455215454102,3.273974895477295,-0.6864762902259827,0.9047777056694032,0.9047777056694032,0.0,243.0631256103516,250.0,54825.15234375,0.0,5900.55029296875,1.0,279.7984619140625,283.397216796875,291.6043395996094,295.1238098144531,293.1499938964844,293.1499938964844,279.75,35731.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658646583557129,3.658670663833618,8.93170181370806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7183.46142578125,0.0,1540.794677734375,1895.4371337890625,0.0,4300.0,0.9069966077804564,1.0,0.0,3.0,1.0,0.0
12157320,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.7599883079528809,0.3658844530582428,0.3347758948802948,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926208496094,0.8616783022880554,0.5408294200897217,0.5168192386627197,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.9768949747085572,0.776679277420044,0.5439493656158447,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.7487468123435974,0.3493358194828033,0.3366924524307251,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.6507953405380249,0.2274317294359207,1.0524752140045166,285.0925598144531,284.95001220703125,298.729736328125,288.1781005859375,297.805908203125,297.239501953125,285.091552734375,1.0,0.7718923687934875,0.2854647040367126,0.2854647040367126,1.0,1.0,-4.177545547485352,0.902044713497162,3.275500535964966,-0.68703693151474,0.9052819609642028,0.9052819609642028,0.0,245.24464416503903,253.0,54972.17578125,0.0,5920.66357421875,1.0,279.7577514648437,283.3485717773437,291.6267395019531,295.1212463378906,293.1499938964844,293.1499938964844,279.45001220703125,35778.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6622703075408936,3.662294387817383,8.949403422775504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7567.025390625,0.0,1545.19921875,1895.4371337890625,0.0,4300.0,0.9078632593154908,1.0,0.0,3.0,1.0,0.0
12157380,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7576237320899963,0.3648239970207214,0.3341321051120758,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8590612411499023,0.539562463760376,0.5159674286842346,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.974891185760498,0.7769964337348938,0.5444599390029907,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.746857225894928,0.3489018082618713,0.3365708589553833,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.6490857601165771,0.2270728945732116,1.0520998239517212,284.9509582519531,284.95001220703125,298.7186584472656,288.1759033203125,297.7958679199219,297.23028564453125,284.9454345703125,1.0,0.7726722955703735,0.2853167653083801,0.2853167653083801,1.0,1.0,-4.175304412841797,0.900923490524292,3.274380922317505,-0.6871818900108337,0.9038960337638856,0.9038960337638856,0.0,247.80792236328125,253.0,55928.90234375,0.0,5931.2822265625,1.0,279.5008544921875,283.1675109863281,291.6847229003906,295.2978820800781,293.1499938964844,293.1499938964844,279.45001220703125,35883.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66421127319336,3.6642353534698486,8.95889172625175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7357.4228515625,0.0,1548.1650390625,1895.4371337890625,0.0,4300.0,0.9083331823349,1.0,0.0,3.0,1.0,0.0
12157440,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7547014951705933,0.3634941279888153,0.3331350684165954,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.855881929397583,0.5379824638366699,0.5147097706794739,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9722416996955872,0.776984453201294,0.5445992946624756,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7444519400596619,0.3481969535350799,0.3361276984214782,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6468502879142761,0.2264589220285415,1.050413966178894,284.9025573730469,284.95001220703125,298.7069396972656,288.1734619140625,297.7840270996094,297.2183837890625,284.9012145996094,1.0,0.7730531692504883,0.2851688265800476,0.2851688265800476,1.0,1.0,-4.1689066886901855,0.8987298011779785,3.270177125930786,-0.6868345141410828,0.9030571579933168,0.9030571579933168,0.0,250.7282257080078,256.0,55981.01953125,0.0,5930.189453125,1.0,279.4581298828125,283.11346435546875,291.6925048828125,295.2655639648437,293.1499938964844,293.1499938964844,279.1499938964844,35969.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66400146484375,3.6640255451202393,8.957866270975501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7734.16259765625,0.0,1548.5716552734375,1895.4371337890625,0.0,4300.0,0.908372700214386,1.0,0.0,3.0,1.0,0.0
12157500,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.7518208026885986,0.3620017170906067,0.3320372998714447,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575988769531,0.8527517318725586,0.5362046957015991,0.5133065581321716,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75665283203125,0.9696049094200134,0.7767528295516968,0.5446637868881226,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593078613281,0.7420455813407898,0.3473159968852997,0.3355353474617004,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.6445571780204773,0.225669577717781,1.0479533672332764,284.7572021484375,284.95001220703125,298.6946105957031,288.1707458496094,297.7713317871094,297.20556640625,284.7516784667969,1.0,0.7731379270553589,0.2850208878517151,0.2850208878517151,1.0,1.0,-4.160638809204102,0.8960543274879456,3.264584541320801,-0.6862707734107971,0.9003399014472961,0.9003399014472961,0.0,253.51443481445312,256.0,56865.5625,0.0,5921.74267578125,1.0,279.200927734375,282.93072509765625,291.739501953125,295.4220275878906,293.1499938964844,293.1499938964844,279.1499938964844,36104.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66163182258606,3.661655902862549,8.946283287514234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7507.53369140625,0.0,1546.935302734375,1895.4371337890625,0.0,4300.0,0.9079001545906068,1.0,0.0,3.0,1.0,0.0
12157560,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102355957031,0.7487420439720154,0.360369473695755,0.3307167589664459,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098999023437,0.8494349122047424,0.5342540740966797,0.5116405487060547,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.70965576171875,0.966681718826294,0.776344895362854,0.5444814562797546,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71026611328125,0.7394474148750305,0.3462773561477661,0.3347290158271789,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109069824219,0.6420475244522095,0.2247184514999389,1.0445668697357178,284.7098083496094,284.95001220703125,298.681640625,288.1678161621094,297.7577819824219,297.191650390625,284.7084045410156,1.0,0.772881269454956,0.2849652767181396,0.2849652767181396,1.0,1.0,-4.149555683135986,0.8929644227027893,3.2565910816192627,-0.6850585341453552,0.8982267379760742,0.8982267379760742,0.0,256.3609924316406,244.0,56884.1171875,0.0,5904.1455078125,1.0,279.158203125,282.8796081542969,291.7398986816406,295.3768005371094,293.1499938964844,293.1499938964844,279.45001220703125,36211.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656759023666382,3.656783103942871,8.9224886323791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6995.9072265625,0.0,1542.2845458984375,1895.4371337890625,0.0,4300.0,0.9069142937660216,1.0,0.0,3.0,1.0,0.0
12157620,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81964111328125,0.7479813694953918,0.3592517077922821,0.3294350504875183,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82086181640625,0.8487385511398315,0.5327860713005066,0.5099822282791138,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216247558594,0.9668703079223632,0.7767425775527954,0.5444216728210449,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.7390022873878479,0.3455410599708557,0.3338503837585449,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.641391396522522,0.2239401340484619,1.0405300855636597,284.8211669921875,284.95001220703125,298.6680603027344,288.16461181640625,297.7481689453125,297.184326171875,284.8254699707031,1.0,0.7707691192626953,0.2849096655845642,0.2849096655845642,1.0,1.0,-4.13766622543335,0.8896909356117249,3.247975349426269,-0.6838061809539795,0.8984443545341492,0.8984443545341492,0.0,255.6923675537109,244.0,55741.80859375,0.0,5859.015625,1.0,279.4014892578125,283.0312805175781,291.6636962890625,295.14813232421875,293.1499938964844,293.1499938964844,279.45001220703125,36174.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653175830841065,3.6531999111175537,8.90500984951359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7152.28759765625,0.0,1538.0137939453125,1895.4371337890625,0.0,4300.0,0.9061383605003356,1.0,0.0,3.0,1.0,0.0
12157680,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.7491896748542786,0.3586048185825348,0.3285934925079345,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8501704335212708,0.5317953824996948,0.5087711215019226,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.9695806503295898,0.7777727842330933,0.5448969602584839,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.7403389811515808,0.3451511859893799,0.3332430422306061,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.6423004865646362,0.2234145104885101,1.037186622619629,284.8533935546875,284.95001220703125,298.6538391113281,288.1611328125,297.741943359375,297.1829528808594,284.8537902832031,1.0,0.7682782411575317,0.2848540544509887,0.2848540544509887,1.0,1.0,-4.129383563995361,0.8873510360717773,3.242032766342163,-0.6830288767814636,0.8981596231460571,0.8981596231460571,0.0,252.6163787841797,232.0,55491.70703125,0.0,5809.28759765625,1.0,279.44219970703125,283.0725402832031,291.6347045898437,295.1391906738281,293.1499938964844,293.1499938964844,279.75,36137.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651069879531861,3.6510939598083496,8.89474733867246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6777.67236328125,0.0,1535.3883056640625,1895.4371337890625,0.0,4300.0,0.9056171774864196,1.0,0.0,3.0,1.0,0.0
12157740,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.7514482140541077,0.3582433760166168,0.3279477655887604,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8527605533599854,0.5311130285263062,0.5077823996543884,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.9735035300254822,0.7791686654090881,0.5455605983734131,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.742665708065033,0.3450014889240265,0.3327986001968384,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.6441041827201843,0.2230798155069351,1.034401297569275,284.9845275878906,284.95001220703125,298.6390075683594,288.1573791503906,297.7375183105469,297.18475341796875,284.98944091796875,1.0,0.765529215335846,0.2847984433174133,0.2847984433174133,1.0,1.0,-4.123109340667725,0.8855292201042175,3.2375802993774414,-0.6824737191200256,0.8996773362159729,0.8996773362159729,0.0,248.3212432861328,232.0,54430.01171875,0.0,5757.88671875,1.0,279.69879150390625,283.2449035644531,291.5687255859375,294.94976806640625,293.1499938964844,293.1499938964844,279.75,36041.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650445461273194,3.6504695415496826,8.891705078895029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6962.00927734375,0.0,1533.9759521484375,1895.4371337890625,0.0,4300.0,0.9054489731788636,1.0,0.0,3.0,1.0,0.0
12157800,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7547646760940552,0.35809525847435,0.3275744318962097,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8564972281455994,0.5306738018989563,0.5071019530296326,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9784840941429138,0.7808059453964233,0.5465142726898193,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7459802627563477,0.3450573086738586,0.3325828015804291,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.6468140482902527,0.2229243665933609,1.0324376821517944,285.0216369628906,284.95001220703125,298.62353515625,288.1533508300781,297.734375,297.189208984375,285.022216796875,1.0,0.7627381086349487,0.2847428023815155,0.2847428023815155,1.0,1.0,-4.119733333587647,0.8844558596611023,3.2352774143218994,-0.6822500824928284,0.9005650877952576,0.9005650877952576,0.0,243.03863525390625,220.0,54248.84375,0.0,5709.35693359375,1.0,279.74176025390625,283.28985595703125,291.5517578125,294.9657897949219,293.1499938964844,293.1499938964844,279.45001220703125,35969.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65173602104187,3.65176010131836,8.897993097889412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7446.22021484375,0.0,1534.870361328125,1895.4371337890625,0.0,4300.0,0.9056580662727356,1.0,0.0,3.0,1.0,0.0
12157860,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7581693530082703,0.3574633598327636,0.3270789384841919,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8603820204734802,0.5297787189483643,0.5063228607177734,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.983310341835022,0.7816237211227417,0.547262966632843,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7494485974311829,0.3448333144187927,0.3323351144790649,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6496919989585876,0.2226058393716812,1.03053081035614,284.8932189941406,284.95001220703125,298.607421875,288.1490783691406,297.7271423339844,297.1876220703125,284.8878479003906,1.0,0.759811282157898,0.2848014235496521,0.2848014235496521,1.0,1.0,-4.1157708168029785,0.8836086392402649,3.23216199874878,-0.6814578175544739,0.898939311504364,0.898939311504364,0.0,237.7093048095703,220.0,55129.13671875,0.0,5658.60009765625,1.0,279.49859619140625,283.1251220703125,291.61309814453125,295.1645202636719,293.1499938964844,293.1499938964844,279.45001220703125,36039.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651109218597412,3.651133298873901,8.894938332559832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7258.64794921875,0.0,1534.700439453125,1895.4371337890625,0.0,4300.0,0.9055162668228148,1.0,0.0,3.0,1.0,0.0
12157920,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.7608287930488586,0.3563808798789978,0.3260948956012726,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.863556444644928,0.5284184813499451,0.505039632320404,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.987176239490509,0.7817838788032532,0.5474053621292114,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.7523271441459656,0.3442787826061249,0.3317600786685943,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.6520424485206604,0.2220471948385238,1.027633547782898,284.8466186523437,284.95001220703125,298.5906982421875,288.1444702148437,297.7162780761719,297.1804504394531,284.8452453613281,1.0,0.75651615858078,0.2848600149154663,0.2848600149154663,1.0,1.0,-4.107420921325684,0.8816514015197754,3.225769519805908,-0.6800971627235413,0.8977476954460144,0.8977476954460144,0.0,232.92222595214844,208.0,55147.0859375,0.0,5597.2333984375,1.0,279.45782470703125,283.073974609375,291.6259460449219,295.1431884765625,293.1499938964844,293.1499938964844,279.75,36108.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6484317779541016,3.648455858230591,8.881897315404785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6772.4453125,0.0,1532.235595703125,1895.4371337890625,0.0,4300.0,0.904990255832672,1.0,0.0,3.0,1.0,0.0
12157980,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.7637310028076172,0.355622261762619,0.3250479996204376,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.8670125603675842,0.527345597743988,0.5036630034446716,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.9911528825759888,0.7825090885162354,0.5475174784660339,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.755433201789856,0.3438951373100281,0.3310971558094024,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.6545662879943848,0.2215814441442489,1.0243381261825562,284.96240234375,284.95001220703125,298.5733642578125,288.1396179199219,297.7079467773437,297.1774597167969,284.9668884277344,1.0,0.7529967427253723,0.2849186062812805,0.2849186062812805,1.0,1.0,-4.098047256469727,0.8794331550598145,3.218614339828491,-0.6787240505218506,0.8989521861076355,0.8989521861076355,0.0,227.88198852539065,208.0,54094.2421875,0.0,5530.9892578125,1.0,279.7012634277344,283.22930908203125,291.5564880371094,294.93035888671875,293.1499938964844,293.1499938964844,279.75,36041.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6475443840026855,3.647568464279175,8.877577784005553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6933.3408203125,0.0,1530.74609375,1895.4371337890625,0.0,4300.0,0.9047940969467164,1.0,0.0,3.0,1.0,0.0
12158040,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.767828106880188,0.3552130758762359,0.324365496635437,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8717168569564819,0.5266190767288208,0.5026477575302124,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9960111379623412,0.7837343215942383,0.5480899214744568,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7596027851104736,0.3437568247318268,0.3306617736816406,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6580275297164917,0.2212920784950256,1.0216915607452393,284.9949645996094,284.95001220703125,298.55535888671875,288.1344299316406,297.7021179199219,297.1790771484375,284.995361328125,1.0,0.7495443224906921,0.2849771976470947,0.2849771976470947,1.0,1.0,-4.091778755187988,0.8780179023742676,3.2137608528137207,-0.6777361631393433,0.899614691734314,0.899614691734314,0.0,222.03787231445312,196.0,53885.51953125,0.0,5469.5439453125,1.0,279.7421569824219,283.2699584960937,291.53179931640625,294.9306030273437,293.1499938964844,293.1499938964844,280.04998779296875,35981.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648496389389038,3.648520231246948,8.882211659511086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6575.85986328125,0.0,1531.361083984375,1895.4371337890625,0.0,4300.0,0.904938817024231,1.0,0.0,3.0,1.0,0.0
12158100,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233215332031,0.772060215473175,0.3550013303756714,0.3238460421562195,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246643066406,0.8765287399291992,0.5261032581329346,0.5018115639686584,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12554931640625,0.9990000128746032,0.7852980494499207,0.5469517707824707,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231689453125,0.7638968229293823,0.3437751531600952,0.3303654491901397,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206359863281,0.6616160273551941,0.2211219668388366,1.01957106590271,285.1250305175781,284.95001220703125,298.5367736816406,288.12896728515625,297.69744873046875,297.1829833984375,285.1296691894531,1.0,0.7460054159164429,0.2850357890129089,0.2850357890129089,1.0,1.0,-4.084566116333008,0.8763489127159119,3.2082173824310303,-0.6764679551124573,0.9020594358444214,0.9020594358444214,0.0,216.42898559570312,196.0,52835.4375,0.0,5406.71044921875,1.0,279.998779296875,283.4403991699219,291.4677429199219,294.7469482421875,293.1499938964844,293.1499938964844,280.04998779296875,35871.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6511459350585938,3.651170015335083,8.895117389329243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6756.087890625,0.0,1533.485107421875,1895.4371337890625,0.0,4300.0,0.9054907560348512,1.0,0.0,3.0,1.0,0.0
12158160,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543273925781,0.7755908370018005,0.3549075424671173,0.3236033320426941,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15435791015625,0.8804633021354675,0.5257282257080078,0.5012814998626709,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15435791015625,0.9990000128746032,0.7878299355506897,0.5396488308906555,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.154296875,0.7674844264984131,0.3439052700996399,0.3303055465221405,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542053222656,0.6646033525466919,0.2210467010736465,1.0183484554290771,285.15435791015625,284.95001220703125,298.5175170898437,288.1231994628906,297.6957397460937,297.1920166015625,285.154296875,1.0,0.7419693470001221,0.2850770056247711,0.2850770056247711,1.0,1.0,-4.070460796356201,0.8728344440460205,3.1976263523101807,-0.674450159072876,0.9037575125694276,0.9037575125694276,0.0,211.83203125,184.0,52576.51171875,0.0,5329.20556640625,1.0,280.0417785644531,283.477783203125,291.4509582519531,294.7623596191406,293.1499938964844,293.1499938964844,279.75,35794.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655741453170776,3.6557655334472656,8.917523359741608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7218.60986328125,0.0,1538.027587890625,1895.4371337890625,0.0,4300.0,0.906433403491974,1.0,0.0,3.0,1.0,0.0
12158220,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.779140830039978,0.3542779982089996,0.3231716752052307,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8844860196113586,0.5248359441757202,0.5005753040313721,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9990000128746032,0.790408194065094,0.5317345857620239,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7711704969406128,0.3436950147151947,0.3301408290863037,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.667696475982666,0.2207647711038589,1.0168952941894531,285.0158996582031,284.95001220703125,298.4976806640625,288.1170959472656,297.6922607421875,297.1986999511719,285.0097351074219,1.0,0.737632691860199,0.2851182222366333,0.2851182222366333,1.0,1.0,-4.054498672485352,0.8688328266143799,3.185665845870972,-0.6722514033317566,0.9028499722480774,0.9028499722480774,0.0,207.1398468017578,184.0,53363.25,0.0,5245.47802734375,1.0,279.7984619140625,283.3035583496094,291.5106506347656,294.9549560546875,293.1499938964844,293.1499938964844,279.75,35865.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658367156982422,3.658391237258911,8.9303375716554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7027.36181640625,0.0,1541.487060546875,1895.4371337890625,0.0,4300.0,0.907018780708313,1.0,0.0,3.0,1.0,0.0
12158280,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.7821017503738403,0.3531788885593414,0.3222062885761261,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.8879966735839844,0.5234481692314148,0.4993074536323547,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.9990000128746032,0.7927796244621277,0.5242824554443359,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.7744160294532776,0.3431183099746704,0.329588383436203,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.6703905463218689,0.220224842429161,1.014246106147766,284.9600524902344,284.95001220703125,298.4771728515625,288.1107177734375,297.68603515625,297.2013244628906,284.9580383300781,1.0,0.732905924320221,0.2851594388484955,0.2851594388484955,1.0,1.0,-4.035192012786865,0.8639581799507141,3.171233892440796,-0.6696481704711914,0.9023211002349854,0.9023211002349854,0.0,202.63601684570312,172.0,53300.84375,0.0,5153.13818359375,1.0,279.7577514648437,283.2440185546875,291.5198974609375,294.9257202148437,293.1499938964844,293.1499938964844,279.45001220703125,35936.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658876180648804,3.658900260925293,8.932822197493806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7379.53369140625,0.0,1542.5931396484375,1895.4371337890625,0.0,4300.0,0.9072062969207764,1.0,0.0,3.0,1.0,0.0
12158340,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80682373046875,0.7849475741386414,0.3518022298812866,0.321002721786499,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8914286494255066,0.5217408537864685,0.4977543652057647,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80401611328125,0.9990000128746032,0.7950071096420288,0.516804575920105,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070068359375,0.7775736451148987,0.3422870635986328,0.3288082480430603,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103332519531,0.6729782223701477,0.2194939404726028,1.0107935667037964,284.8046264648437,284.95001220703125,298.4560546875,288.1039733886719,297.6781616210937,297.20166015625,284.7978820800781,1.0,0.7278269529342651,0.2852006554603576,0.2852006554603576,1.0,1.0,-4.013510704040527,0.8584613800048828,3.155049085617065,-0.6667786836624146,0.8998233079910278,0.8998233079910278,0.0,198.09620666503903,172.0,54041.5234375,0.0,5053.97998046875,1.0,279.5009765625,283.05255126953125,291.5650634765625,295.0757141113281,293.1499938964844,293.1499938964844,279.45001220703125,36066.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6572749614715576,3.657299041748047,8.925006227400445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7150.9921875,0.0,1541.7784423828125,1895.4371337890625,0.0,4300.0,0.9068994522094728,1.0,0.0,3.0,1.0,0.0
12158400,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445373535156,0.7875369787216187,0.3502194285392761,0.3194980919361114,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439880371094,0.8946389555931091,0.5197790861129761,0.4958450198173523,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436828613281,0.9990000128746032,0.7971208691596985,0.5094599723815918,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445678710937,0.7805137038230896,0.3412366211414337,0.3277482390403747,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455444335937,0.6753338575363159,0.2185842841863632,1.0063421726226809,284.7438659667969,284.95001220703125,298.434326171875,288.096923828125,297.6687927246094,297.1998596191406,284.7416381835937,1.0,0.7223766446113586,0.2852418720722198,0.2852418720722198,1.0,1.0,-3.989119291305542,0.8522529006004333,3.136866331100464,-0.6635995507240295,0.8978014588356018,0.8978014588356018,0.0,193.59078979492188,160.0,53905.44140625,0.0,4947.72607421875,1.0,279.45819091796875,282.9897766113281,291.5597839355469,295.0179443359375,293.1499938964844,293.1499938964844,279.75,36176.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653043031692505,3.653067111968994,8.904362971406954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6649.123046875,0.0,1537.8780517578125,1895.4371337890625,0.0,4300.0,0.9060577750205994,1.0,0.0,3.0,1.0,0.0
12158460,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.790638267993927,0.3491069972515106,0.3181030452251434,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.8983723521232605,0.5182472467422485,0.4940060079097748,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.9990000128746032,0.8001338243484497,0.5014560222625732,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.783882200717926,0.3404452502727508,0.326692670583725,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.6780340075492859,0.2178274244070053,1.0017579793930054,284.85009765625,284.95001220703125,298.41192626953125,288.08953857421875,297.6634826660156,297.2048645019531,284.85406494140625,1.0,0.7166624665260315,0.2855086922645569,0.2855086922645569,1.0,1.0,-3.963809967041016,0.8465366363525391,3.117273330688477,-0.6596394777297974,0.8981586694717407,0.8981586694717407,0.0,188.785385131836,160.0,52717.59765625,0.0,4837.86474609375,1.0,279.7013854980469,283.1378479003906,291.47515869140625,294.7777099609375,293.1499938964844,293.1499938964844,279.75,36141.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650069713592529,3.65009355545044,8.889873583939334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6791.62548828125,0.0,1534.3011474609375,1895.4371337890625,0.0,4300.0,0.9054200053215028,1.0,0.0,3.0,1.0,0.0
