time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12158520,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.7949722409248352,0.3484134674072265,0.3171784579753876,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9033512473106384,0.5171425938606262,0.4926442205905914,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9990000128746032,0.8040890097618103,0.4920983612537384,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.7883365750312805,0.3399549722671509,0.3259446620941162,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.6817032098770142,0.2172934710979461,0.9981170892715454,284.8728942871094,284.95001220703125,298.3889465332031,288.0818176269531,297.6624755859375,297.21728515625,284.8724975585937,1.0,0.7108594179153442,0.2857755124568939,0.2857755124568939,1.0,1.0,-3.939774036407471,0.8411885499954224,3.098585367202759,-0.6558065414428711,0.8979106545448303,0.8979106545448303,0.0,183.43560791015625,163.0,52350.95703125,0.0,4729.4423828125,1.0,279.7421875,283.1705322265625,291.4382629394531,294.7547607421875,293.1499938964844,293.1499938964844,280.04998779296875,36108.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648496150970459,3.648520231246948,8.882211091076897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6424.72900390625,0.0,1532.3062744140625,1895.4371337890625,0.0,4300.0,0.9050191044807434,1.0,0.0,3.0,1.0,0.0
12158580,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7980403900146484,0.347970187664032,0.3165122270584106,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9069188833236694,0.5163148641586304,0.491572618484497,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9990000128746032,0.8085739016532898,0.4855839312076568,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7915199398994446,0.339676022529602,0.3254302740097046,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6842910051345825,0.2169371396303177,0.9954456090927124,284.99755859375,284.95001220703125,298.3653259277344,288.0737609863281,297.6639404296875,297.2339172363281,285.0024108886719,1.0,0.7070763111114502,0.2860423326492309,0.2860423326492309,1.0,1.0,-3.9226014614105225,0.8376289010047913,3.084972620010376,-0.6529414057731628,0.8994431495666504,0.8994431495666504,0.0,179.74342346191406,163.0,51228.2265625,0.0,4653.6337890625,1.0,279.9987487792969,283.33770751953125,291.363037109375,294.5514221191406,293.1499938964844,293.1499938964844,280.04998779296875,36019.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648232698440552,3.648256778717041,8.880928135113209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6590.642578125,0.0,1531.346923828125,1895.4371337890625,0.0,4300.0,0.9049373269081116,1.0,0.0,3.0,1.0,0.0
12158640,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8006237149238586,0.3477109670639038,0.3161559700965881,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9099334478378296,0.515710175037384,0.4908555746078491,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9990000128746032,0.8131232857704163,0.4804879426956177,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.7941915392875671,0.3395800590515136,0.3251917362213135,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.6864790320396423,0.2167432606220245,0.9938656091690063,285.03082275390625,284.95001220703125,298.341064453125,288.0653381347656,297.6659240722656,297.2520446777344,285.0311279296875,1.0,0.7042170763015747,0.286309152841568,0.286309152841568,1.0,1.0,-3.910618782043457,0.8354133367538452,3.0752055644989014,-0.650571346282959,0.9003543257713318,0.9003543257713318,0.0,176.93939208984375,166.0,50990.37890625,0.0,4599.56884765625,1.0,280.041748046875,283.3787536621094,291.33795166015625,294.5546569824219,293.1499938964844,293.1499938964844,279.75,35950.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6498544216156006,3.64987850189209,8.888825391295541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7041.5625,0.0,1532.6356201171875,1895.4371337890625,0.0,4300.0,0.905222713947296,1.0,0.0,3.0,1.0,0.0
12158700,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8021755218505859,0.3469679653644562,0.3156942427158355,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9117953181266784,0.5146517157554626,0.490063339471817,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9990000128746032,0.8167356848716736,0.4770824909210205,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7959198951721191,0.33919358253479,0.3249382078647613,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.687869668006897,0.216378316283226,0.9924413561820984,284.89752197265625,284.95001220703125,298.316162109375,288.0565795898437,297.6621398925781,297.2613830566406,284.8915100097656,1.0,0.7020841836929321,0.286575973033905,0.286575973033905,1.0,1.0,-3.901115655899048,0.833838701248169,3.067276954650879,-0.6484272480010986,0.8987119793891907,0.8987119793891907,0.0,175.03627014160156,166.0,51803.10546875,0.0,4559.0419921875,1.0,279.7986145019531,283.2094116210937,291.3932189941406,294.741455078125,293.1499938964844,293.1499938964844,279.75,36025.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649466037750244,3.649490118026733,8.886933642315853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6856.03125,0.0,1532.7679443359375,1895.4371337890625,0.0,4300.0,0.9051368832588196,1.0,0.0,3.0,1.0,0.0
12158760,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8020746111869812,0.3457923829555511,0.314767986536026,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.9117844104766846,0.5131409168243408,0.4887893497943878,297.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.9990000128746032,0.8193550705909729,0.4758574366569519,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.7961395978927612,0.3384729027748108,0.324364572763443,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.6879122853279114,0.2157673090696334,0.990065097808838,284.84820556640625,284.95001220703125,298.2906799316406,288.0474548339844,297.6524963378906,297.2615661621094,284.84674072265625,1.0,0.7004005312919617,0.2868563830852508,0.2868563830852508,1.0,1.0,-3.891548156738281,0.8322854042053223,3.059262752532959,-0.6462103128433228,0.8975017666816711,0.8975017666816711,0.0,174.15945434570312,169.0,51806.0078125,0.0,4525.33544921875,1.0,279.7576904296875,283.1564025878906,291.40008544921875,294.7114562988281,293.1499938964844,293.1499938964844,280.04998779296875,36099.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646910429000856,3.646934509277344,8.874491754795599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6394.09423828125,0.0,1530.4791259765625,1895.4371337890625,0.0,4300.0,0.9046429991722108,1.0,0.0,3.0,1.0,0.0
12158820,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.8013224601745605,0.3449293673038482,0.3138088583946228,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.910959780216217,0.5119110345840454,0.4874525666236877,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.9990000128746032,0.8219996690750122,0.475708395242691,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.7956855893135071,0.3379141092300415,0.3237245678901672,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.6873195171356201,0.2152286320924759,0.9873638153076172,284.9656677246094,284.95001220703125,298.2645263671875,288.0379638671875,297.6439514160156,297.26373291015625,284.9706115722656,1.0,0.6990900635719299,0.2871367931365967,0.2871367931365967,1.0,1.0,-3.882853984832764,0.8309622406959534,3.051891803741455,-0.6441358923912048,0.8987402319908142,0.8987402319908142,0.0,173.81234741210938,169.0,50786.60546875,0.0,4497.82958984375,1.0,280.0011901855469,283.31353759765625,291.3240966796875,294.49334716796875,293.1499938964844,293.1499938964844,280.04998779296875,36033.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646145820617676,3.646169662475586,8.870770784596971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6546.78564453125,0.0,1529.134033203125,1895.4371337890625,0.0,4300.0,0.9044764041900636,1.0,0.0,3.0,1.0,0.0
12158880,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8008794188499451,0.3443828523159027,0.3132267594337463,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.910381317138672,0.5110101103782654,0.4865012764930725,297.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9990000128746032,0.8248268961906433,0.4755928218364715,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7954268455505371,0.3375901281833648,0.3233394026756286,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.686885416507721,0.214840367436409,0.9853754043579102,284.9997863769531,284.95001220703125,298.2377624511719,288.0281066894531,297.63720703125,297.269287109375,285.0002136230469,1.0,0.6981925368309021,0.2874172031879425,0.2874172031879425,1.0,1.0,-3.876807928085327,0.8303318619728088,3.046476125717163,-0.6423783898353577,0.8994518518447876,0.8994518518447876,0.0,173.5671844482422,172.0,50587.07421875,0.0,4478.7412109375,1.0,280.0421447753906,283.3549194335937,291.29461669921875,294.489013671875,293.1499938964844,293.1499938964844,280.3500061035156,35972.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647280693054199,3.647304534912109,8.876293691173487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6209.703125,0.0,1529.9422607421875,1895.4371337890625,0.0,4300.0,0.904660701751709,1.0,0.0,3.0,1.0,0.0
12158940,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304626464844,0.8003460764884949,0.3440070748329162,0.3127771317958832,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319580078125,0.9096624851226808,0.5103042125701904,0.4857091307640075,297.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.9990000128746032,0.8277679681777954,0.4758339822292328,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13037109375,0.7950694561004639,0.3374165892601013,0.3230801224708557,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274719238281,0.6863675713539124,0.2145529389381408,0.9837908744812012,285.13232421875,284.95001220703125,298.2103576660156,288.01788330078125,297.6311340332031,297.27618408203125,285.1376953125,1.0,0.6976375579833984,0.2876976132392883,0.2876976132392883,1.0,1.0,-3.872530460357666,0.8301640152931213,3.042366504669189,-0.6408171057701111,0.90196430683136,0.90196430683136,0.0,173.5466766357422,172.0,49586.1875,0.0,4466.27978515625,1.0,280.2987365722656,283.5279235839844,291.2255249023437,294.30242919921875,293.1499938964844,293.1499938964844,280.3500061035156,35862.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650106430053711,3.6501305103302,8.890053209142934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6381.57275390625,0.0,1532.2547607421875,1895.4371337890625,0.0,4300.0,0.9052523970603944,1.0,0.0,3.0,1.0,0.0
12159000,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697082519531,0.7999703884124756,0.3437633812427521,0.3125514686107635,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698608398437,0.9090786576271056,0.5097614526748657,0.4851764738559723,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1699523925781,0.9990000128746032,0.8308026194572449,0.4761423170566559,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.169677734375,0.7948412895202637,0.3373812735080719,0.3230192959308624,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693420410156,0.6859789490699768,0.214371383190155,0.9828648567199708,285.1698913574219,284.95001220703125,298.1823425292969,288.0072631835937,297.62554931640625,297.284423828125,285.17047119140625,1.0,0.6974180936813354,0.2879780232906341,0.2879780232906341,1.0,1.0,-3.8703672885894775,0.830551266670227,3.03981614112854,-0.6394971609115601,0.9038476943969728,0.9038476943969728,0.0,173.6265411376953,175.0,49431.8828125,0.0,4460.58056640625,1.0,280.3417663574219,283.5718688964844,291.2055358886719,294.3178405761719,293.1499938964844,293.1499938964844,280.04998779296875,35778.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655044078826904,3.6550679206848153,8.9141207126886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6826.5859375,0.0,1537.1243896484375,1895.4371337890625,0.0,4300.0,0.9062681794166564,1.0,0.0,3.0,1.0,0.0
12159060,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.7990127801895142,0.3430110216140747,0.3121698498725891,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.9078666567802428,0.5087295770645142,0.4845068752765655,297.5182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9990000128746032,0.832981288433075,0.4772248566150665,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.7941115498542786,0.3370200097560882,0.3228885531425476,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.6851599216461182,0.2139811068773269,0.9818015098571776,285.0384826660156,284.95001220703125,298.1537170410156,287.99627685546875,297.6141662597656,297.2838439941406,285.03253173828125,1.0,0.6974148154258728,0.2881087958812713,0.2881087958812713,1.0,1.0,-3.868619680404663,0.8305643200874329,3.038055181503296,-0.6386540532112122,0.9031652212142944,0.9031652212142944,0.0,174.08468627929688,175.0,50305.70703125,0.0,4458.5791015625,1.0,280.09844970703125,283.4031982421875,291.26519775390625,294.51373291015625,293.1499938964844,293.1499938964844,280.04998779296875,35840.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658196926116944,3.6582210063934326,8.929505952437466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6652.96630859375,0.0,1541.108154296875,1895.4371337890625,0.0,4300.0,0.9069652557373048,1.0,0.0,3.0,1.0,0.0
12159120,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.796825110912323,0.34180948138237,0.3112918138504028,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9053779244422911,0.5072196125984192,0.4833126366138458,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.9990000128746032,0.8342546224594116,0.4797005653381347,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7922832369804382,0.3362938165664673,0.3223915100097656,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.6833454966545105,0.2133180648088455,0.9795733094215392,284.98980712890625,284.95001220703125,298.1244201660156,287.9848937988281,297.59735107421875,297.2747497558594,284.98834228515625,1.0,0.6974429488182068,0.2882395982742309,0.2882395982742309,1.0,1.0,-3.865126609802246,0.8300833106040955,3.035043239593506,-0.6376299858093262,0.9029051065444946,0.9029051065444946,0.0,175.1423797607422,178.0,50356.05078125,0.0,4455.5283203125,1.0,280.0577697753906,283.35028076171875,291.2747802734375,294.4908447265625,293.1499938964844,293.1499938964844,279.75,35903.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6593668460845934,3.659390926361084,8.935219284467166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6996.76806640625,0.0,1542.892333984375,1895.4371337890625,0.0,4300.0,0.9072958827018738,1.0,0.0,3.0,1.0,0.0
12159180,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.7940375208854675,0.3403368294239044,0.3101969361305237,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.9023221135139464,0.5054007172584534,0.481856495141983,297.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.9990000128746032,0.8347973823547363,0.4829187989234924,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.7898683547973633,0.3353152275085449,0.3216800391674042,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.6809656620025635,0.2124456614255905,0.9765210151672364,284.8417053222656,284.95001220703125,298.09454345703125,287.9730834960937,297.5771179199219,297.2606506347656,284.8352355957031,1.0,0.6974602937698364,0.2883703708648681,0.2883703708648681,1.0,1.0,-3.860466241836548,0.8292939066886902,3.031172513961792,-0.6364789009094238,0.9007306098937988,0.9007306098937988,0.0,176.51925659179688,178.0,51203.57421875,0.0,4451.24169921875,1.0,279.80096435546875,283.1649475097656,291.3216552734375,294.6478576660156,293.1499938964844,293.1499938964844,279.75,36023.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6586410999298096,3.658665180206299,8.931675097301195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6789.14990234375,0.0,1542.9783935546875,1895.4371337890625,0.0,4300.0,0.9071778059005736,1.0,0.0,3.0,1.0,0.0
12159240,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.7905846834182739,0.3386515378952026,0.3088127672672272,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.8986220955848694,0.5033277273178101,0.4800612330436706,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.9990000128746032,0.8347047567367554,0.4869069755077362,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78936767578125,0.7868204712867737,0.3341166377067566,0.3206999897956848,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901306152344,0.6779692769050598,0.2113728374242782,0.9724318981170654,284.788818359375,284.95001220703125,298.0639953613281,287.9609069824219,297.5542907714844,297.2425537109375,284.7872009277344,1.0,0.6973866820335388,0.2885011732578277,0.2885011732578277,1.0,1.0,-3.8540546894073486,0.8280413746833801,3.0260133743286133,-0.6351302862167358,0.8990859389305115,0.8990859389305115,0.0,178.2169189453125,181.0,51198.57421875,0.0,4444.0634765625,1.0,279.7581787109375,283.1094055175781,291.31768798828125,294.5990295410156,293.1499938964844,293.1499938964844,280.04998779296875,36122.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6554770469665527,3.655501127243042,8.916233582567656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6323.74072265625,0.0,1540.1873779296875,1895.4371337890625,0.0,4300.0,0.9065680503845216,1.0,0.0,3.0,1.0,0.0
12159300,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7873173952102661,0.3374024331569671,0.3075285851955414,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8950750231742859,0.5016636252403259,0.4783355891704559,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9990000128746032,0.8349951505661011,0.4907730221748352,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7838799357414246,0.3331711292266845,0.3197301626205444,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6750162839889526,0.2104244083166122,0.9681404829025269,284.905029296875,284.95001220703125,298.0328369140625,287.9483337402344,297.5351867675781,297.2306213378906,284.90997314453125,1.0,0.6972744464874268,0.2886319458484649,0.2886319458484649,1.0,1.0,-3.847419261932373,0.8267307877540588,3.020688533782959,-0.6338101029396057,0.8999066352844238,0.8999066352844238,0.0,179.861572265625,181.0,50167.234375,0.0,4435.92333984375,1.0,280.00146484375,283.26641845703125,291.2333984375,294.3690185546875,293.1499938964844,293.1499938964844,280.04998779296875,36074.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653806447982788,3.653830528259277,8.90808507847396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6472.0693359375,0.0,1537.9678955078125,1895.4371337890625,0.0,4300.0,0.9062137603759766,1.0,0.0,3.0,1.0,0.0
12159360,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.7849372029304504,0.3365397155284881,0.3066880106925964,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.8923898935317993,0.5004062056541443,0.4770717918872833,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.9990000128746032,0.835770845413208,0.4937774240970611,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.7816940546035767,0.332522839307785,0.319069355726242,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.6727182865142822,0.2096720188856125,0.9646975994110109,284.93798828125,284.95001220703125,298.0010681152344,287.9353332519531,297.5196228027344,297.2250061035156,284.9383239746094,1.0,0.6972553730010986,0.2887719571590423,0.2887719571590423,1.0,1.0,-3.842590808868408,0.8259264826774597,3.016664266586304,-0.6326850056648254,0.9001938104629517,0.9001938104629517,0.0,181.1611175537109,184.0,49948.671875,0.0,4430.68798828125,1.0,280.0423583984375,283.3075866699219,291.19781494140625,294.35614013671875,293.1499938964844,293.1499938964844,279.75,36028.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653806209564209,3.653830051422119,8.908083373171394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6912.408203125,0.0,1537.619384765625,1895.4371337890625,0.0,4300.0,0.9061551094055176,1.0,0.0,3.0,1.0,0.0
12159420,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060302734375,0.7826053500175476,0.3353337943553924,0.3058651387691498,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043212890625,0.8897696733474731,0.4988346397876739,0.4758534133434295,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033142089844,0.9990000128746032,0.8360191583633423,0.4967556297779083,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060913085937,0.7795860171318054,0.3316813707351684,0.3184621632099151,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.6705039143562317,0.2088018208742141,0.9614577293395996,284.80389404296875,284.95001220703125,297.9686584472656,287.92193603515625,297.5009460449219,297.21490478515625,284.7977600097656,1.0,0.6972904801368713,0.2889119982719421,0.2889119982719421,1.0,1.0,-3.838210105895996,0.8252391219139099,3.0129711627960205,-0.6315646767616272,0.8979204893112183,0.8979204893112183,0.0,182.473876953125,184.0,50750.9140625,0.0,4426.81640625,1.0,279.79864501953125,283.1385498046875,291.2460021972656,294.53253173828125,293.1499938964844,293.1499938964844,279.75,36120.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65153431892395,3.65155839920044,8.89700970674312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6725.927734375,0.0,1535.78125,1895.4371337890625,0.0,4300.0,0.9056606888771056,1.0,0.0,3.0,1.0,0.0
12159480,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.7795411944389343,0.3337748646736145,0.3046517372131347,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75408935546875,0.8864436149597168,0.4968969821929931,0.4742338061332702,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.9990000128746032,0.8356212377548218,0.5005069971084595,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.7768664360046387,0.3305746018886566,0.3175875544548034,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552490234375,0.6677468419075012,0.2077366262674331,0.9573823809623718,284.75396728515625,284.95001220703125,297.93560791015625,287.9080810546875,297.4788513183594,297.1995544433594,284.75244140625,1.0,0.6972475051879883,0.2890520095825195,0.2890520095825195,1.0,1.0,-3.8321433067321777,0.8241041302680969,3.0080392360687256,-0.6302424073219299,0.8960751295089722,0.8960751295089722,0.0,184.120849609375,187.0,50738.08984375,0.0,4420.34521484375,1.0,279.7578430175781,283.0865478515625,291.2468566894531,294.49468994140625,293.1499938964844,293.1499938964844,280.04998779296875,36208.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6468448638916016,3.646868944168091,8.874172294781602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6268.87255859375,0.0,1531.2215576171875,1895.4371337890625,0.0,4300.0,0.9047006368637084,1.0,0.0,3.0,1.0,0.0
12159540,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.7765141129493713,0.3325631320476532,0.3034387230873108,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8831422924995422,0.4952814877033233,0.4725929498672485,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9990000128746032,0.8355847001075745,0.5042502880096436,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7741559147834778,0.3296722173690796,0.316680759191513,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.6649776697158813,0.2067825645208358,0.953095555305481,284.8711242675781,284.95001220703125,297.9019470214844,287.8938293457031,297.4596862792969,297.1891174316406,284.8761291503906,1.0,0.6971608996391296,0.2891920208930969,0.2891920208930969,1.0,1.0,-3.825660467147827,0.8228601813316345,3.002800226211548,-0.6289260387420654,0.896678626537323,0.896678626537323,0.0,185.76171875,187.0,49706.56640625,0.0,4412.67578125,1.0,280.0011901855469,283.2447509765625,291.1649169921875,294.2699279785156,293.1499938964844,293.1499938964844,280.04998779296875,36152.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643786668777466,3.643810749053955,8.859295803631539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6416.015625,0.0,1527.40380859375,1895.4371337890625,0.0,4300.0,0.9040297865867616,1.0,0.0,3.0,1.0,0.0
12159600,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7742495536804199,0.3316958546638489,0.302613228559494,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8805801272392273,0.4940224885940552,0.471351683139801,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9990000128746032,0.8360082507133484,0.5072305202484131,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7720921039581299,0.3290318250656128,0.3160450160503387,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6627797484397888,0.2060103565454483,0.9496007561683656,284.9045715332031,284.95001220703125,297.8676452636719,287.879150390625,297.4436340332031,297.1841735839844,284.90496826171875,1.0,0.697156548500061,0.2893320322036743,0.2893320322036743,1.0,1.0,-3.8208119869232178,0.8220483660697937,2.9987637996673584,-0.6278150081634521,0.8967497944831848,0.8967497944831848,0.0,187.0883331298828,190.0,49482.21484375,0.0,4407.6025390625,1.0,280.0421142578125,283.2867126464844,291.1299743652344,294.258544921875,293.1499938964844,293.1499938964844,280.3500061035156,36098.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6425297260284415,3.642553567886353,8.853183999235625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6081.8173828125,0.0,1525.611083984375,1895.4371337890625,0.0,4300.0,0.9036841988563538,1.0,0.0,3.0,1.0,0.0
12159660,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.7722809910774231,0.3310215771198272,0.3019338548183441,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8783196210861206,0.4929782450199127,0.4702821969985962,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.9990000128746032,0.8367606401443481,0.5099194049835205,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.7703080177307129,0.3285594582557678,0.3155452907085418,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.6608512997627258,0.2053654640913009,0.9465890526771544,285.0362243652344,284.95001220703125,297.8327331542969,287.864013671875,297.42926025390625,297.1822509765625,285.0416564941406,1.0,0.6972338557243347,0.2894971072673797,0.2894971072673797,1.0,1.0,-3.8169353008270255,0.8215725421905518,2.9953627586364746,-0.6267349123954773,0.8986116051673889,0.8986116051673889,0.0,188.3093719482422,190.0,48458.91796875,0.0,4404.59619140625,1.0,280.298583984375,283.4601745605469,291.0550231933594,294.0650939941406,293.1499938964844,293.1499938964844,280.3500061035156,35992.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642879962921143,3.6429038047790527,8.854886459630507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6246.45703125,0.0,1525.206787109375,1895.4371337890625,0.0,4300.0,0.9037262797355652,1.0,0.0,3.0,1.0,0.0
12159720,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.7707446217536926,0.3305016458034515,0.3014870882034302,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.8764917254447937,0.4921149015426636,0.4694781005382538,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.9990000128746032,0.8377884030342102,0.5121830701828003,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.7689197063446045,0.3282392024993896,0.315248042345047,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.6593002676963806,0.2048483192920684,0.9442934393882751,285.07275390625,284.95001220703125,297.79718017578125,287.84844970703125,297.4162902832031,297.18310546875,285.0732421875,1.0,0.6974399089813232,0.2896621525287628,0.2896621525287628,1.0,1.0,-3.814549207687378,0.8214967250823975,2.9930524826049805,-0.6258237361907959,0.8998372554779053,0.8998372554779053,0.0,189.3715057373047,193.0,48271.19921875,0.0,4404.771484375,1.0,280.3417053222656,283.5043334960937,291.0293884277344,294.0728454589844,293.1499938964844,293.1499938964844,280.6499938964844,35911.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645310401916504,3.645334482192993,8.866706480148423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5930.34033203125,0.0,1527.299072265625,1895.4371337890625,0.0,4300.0,0.9041823744773864,1.0,0.0,3.0,1.0,0.0
12159780,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2029113769531,0.7692223191261292,0.3300552368164062,0.3010558784008026,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044982910156,0.8746886849403381,0.4913426339626312,0.4687126874923706,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055053710937,0.9990000128746032,0.8389703035354614,0.5144684910774231,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.202880859375,0.7675711512565613,0.3279982209205627,0.3149996697902679,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19976806640625,0.6578168869018555,0.2044034898281097,0.9422650933265686,285.20489501953125,284.95001220703125,297.760986328125,287.8324279785156,297.4037475585937,297.1849365234375,285.2103576660156,1.0,0.6977397203445435,0.2898271977901459,0.2898271977901459,1.0,1.0,-3.812752723693848,0.8215765953063965,2.991176128387451,-0.6249778866767883,0.9028292298316956,0.9028292298316956,0.0,190.4686737060547,193.0,47281.63671875,0.0,4406.8388671875,1.0,280.5986328125,283.67742919921875,290.9603881835937,293.8913879394531,293.1499938964844,293.1499938964844,280.6499938964844,35789.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649585485458374,3.6496095657348633,8.887515718924988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6095.04345703125,0.0,1531.1298828125,1895.4371337890625,0.0,4300.0,0.9050881266593932,1.0,0.0,3.0,1.0,0.0
12159840,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2409362792969,0.7679476737976074,0.3296936452388763,0.3007773458957672,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2410888671875,0.8731295466423035,0.4906724691390991,0.468122124671936,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411804199219,0.9990000128746032,0.8402903079986572,0.5165419578552246,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2409362792969,0.7664482593536377,0.3278465867042541,0.3148866295814514,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406005859375,0.6565585136413574,0.204040840268135,0.940745770931244,285.2411193847656,284.95001220703125,297.72418212890625,287.81597900390625,297.39178466796875,297.18817138671875,285.2416076660156,1.0,0.6981635689735413,0.2899922430515289,0.2899922430515289,1.0,1.0,-3.812098264694214,0.8219596147537231,2.9901387691497803,-0.6242669820785522,0.9051746129989624,0.9051746129989624,0.0,191.4999237060547,196.0,47124.640625,0.0,4411.70361328125,1.0,280.6417541503906,283.7203063964844,290.9385681152344,293.906494140625,293.1499938964844,293.1499938964844,280.3500061035156,35697.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6560795307159424,3.656103372573853,8.919171818888572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6519.8828125,0.0,1537.6759033203125,1895.4371337890625,0.0,4300.0,0.9064459204673768,1.0,0.0,3.0,1.0,0.0
12159900,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.7663020491600037,0.3288131654262543,0.300313800573349,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.107666015625,0.8712137341499329,0.4894933402538299,0.4673525691032409,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.9990000128746032,0.8407385945320129,0.5190667510032654,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10943603515625,0.7650254368782043,0.3273494243621826,0.3146665096282959,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129150390625,0.655064582824707,0.2034641504287719,0.9389991164207458,285.1072082519531,284.95001220703125,297.686767578125,287.799072265625,297.3746032714844,297.18359375,285.1009521484375,1.0,0.6986280679702759,0.290157288312912,0.290157288312912,1.0,1.0,-3.81107759475708,0.8222429752349854,2.9888346195220947,-0.6234711408615112,0.9049265384674072,0.9049265384674072,0.0,192.75555419921875,196.0,47983.74609375,0.0,4416.98388671875,1.0,280.3984069824219,283.5494384765625,290.9962463378906,294.0995483398437,293.1499938964844,293.1499938964844,280.3500061035156,35754.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660861015319824,3.6608850955963135,8.942516842580517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6352.3291015625,0.0,1543.4437255859375,1895.4371337890625,0.0,4300.0,0.9075035452842712,1.0,0.0,3.0,1.0,0.0
12159960,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.7637373805046082,0.3274694085121155,0.2993415892124176,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8683992624282837,0.4878215789794922,0.4660409986972809,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.9990000128746032,0.8402789831161499,0.5226249694824219,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.7628074288368225,0.3264794051647186,0.3140647113323211,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.6528748273849487,0.2026168256998062,0.9360677003860474,285.0555419921875,284.95001220703125,297.6487121582031,287.7816772460937,297.3525695800781,297.17138671875,285.0539245605469,1.0,0.6989809274673462,0.2902744114398956,0.2902744114398956,1.0,1.0,-3.807674884796143,0.8217406868934631,2.985934257507324,-0.6225503087043762,0.9050756692886353,0.9050756692886353,0.0,194.4706420898437,199.0,48021.4296875,0.0,4418.51513671875,1.0,280.35760498046875,283.4941711425781,291.0023803710937,294.0732421875,293.1499938964844,293.1499938964844,280.04998779296875,35815.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6636900901794434,3.663714408874512,8.956344004218408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6679.21728515625,0.0,1547.06982421875,1895.4371337890625,0.0,4300.0,0.9082033634185792,1.0,0.0,3.0,1.0,0.0
12160020,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7607808709144592,0.3258447647094726,0.2981334328651428,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8651843070983887,0.4858295917510986,0.4644469022750854,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9990000128746032,0.8390932679176331,0.5266559720039368,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7602113485336304,0.3253514468669891,0.3132357895374298,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.6503276228904724,0.2015639841556549,0.9322959780693054,284.90435791015625,284.95001220703125,297.6100158691406,287.7638244628906,297.3276062011719,297.15496826171875,284.8975830078125,1.0,0.6992059350013733,0.2903915643692016,0.2903915643692016,1.0,1.0,-3.802597761154175,0.8207827806472778,2.9818150997161865,-0.6214629411697388,0.9032893180847168,0.9032893180847168,0.0,196.3880920410156,199.0,48849.30078125,0.0,4416.62841796875,1.0,280.1007995605469,283.3060913085937,291.0456848144531,294.2252197265625,293.1499938964844,293.1499938964844,280.04998779296875,35933.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664651393890381,3.66467547416687,8.96104381808982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6477.90869140625,0.0,1549.0301513671875,1895.4371337890625,0.0,4300.0,0.908461093902588,1.0,0.0,3.0,1.0,0.0
12160080,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.7573782801628113,0.3239993751049042,0.2966284453868866,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.8615221381187439,0.4835748374462127,0.4625045359134674,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.9990000128746032,0.8372691869735718,0.5312033891677856,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.7571950554847717,0.3240004479885101,0.3121327757835388,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.6473809480667114,0.2003177255392074,0.9275043606758118,284.8482360839844,284.95001220703125,297.5707092285156,287.7455139160156,297.3003845214844,297.1351013183594,284.8464050292969,1.0,0.6992465853691101,0.2905086874961853,0.2905086874961853,1.0,1.0,-3.7953813076019287,0.8192551732063293,2.976125955581665,-0.6201418042182922,0.9020087122917176,0.9020087122917176,0.0,198.52186584472656,187.0,48828.0625,0.0,4410.1142578125,1.0,280.0580444335937,283.24786376953125,291.0370178222656,294.1713256835937,293.1499938964844,293.1499938964844,279.75,36032.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663174867630005,3.663198947906494,8.953825272328686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6800.04736328125,0.0,1548.11767578125,1895.4371337890625,0.0,4300.0,0.9082277417182922,1.0,0.0,3.0,1.0,0.0
12160140,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.69488525390625,0.7554707527160645,0.3220148682594299,0.2949837744235992,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6928405761719,0.8595966100692749,0.4811470806598663,0.4603785276412964,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69140625,0.9990000128746032,0.8351709246635437,0.532360851764679,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.69488525390625,0.755639910697937,0.3224988281726837,0.3108460307121277,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.6456192135810852,0.1989317536354065,0.9218218922615052,284.6922912597656,284.95001220703125,297.53076171875,287.7267150878906,297.2725524902344,297.1147155761719,284.6849975585937,1.0,0.6970701217651367,0.2906258106231689,0.2906258106231689,1.0,1.0,-3.781012535095215,0.8158155083656311,2.9651970863342285,-0.617884635925293,0.8987634778022766,0.8987634778022766,0.0,198.6813507080078,187.0,49545.06640625,0.0,4370.7587890625,1.0,279.8009948730469,283.0569152832031,291.06951904296875,294.303955078125,293.1499938964844,293.1499938964844,279.75,36181.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659332752227783,3.659356832504273,8.935052733249904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6582.388671875,0.0,1544.9359130859375,1895.4371337890625,0.0,4300.0,0.907432734966278,1.0,0.0,3.0,1.0,0.0
12160200,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.63037109375,0.7542144656181335,0.3198960125446319,0.2930946946144104,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297607421875,0.8584785461425781,0.4785494208335876,0.4579651057720184,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6293029785156,0.9990000128746032,0.8331905603408813,0.5316706895828247,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63037109375,0.7547519207000732,0.3208520710468292,0.3093215823173523,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6315612792969,0.6443716287612915,0.1974176317453384,0.9151746034622192,284.62957763671875,284.95001220703125,297.4902038574219,287.7074584960937,297.2452697753906,297.095458984375,284.6271667480469,1.0,0.6938273906707764,0.2907429337501526,0.2907429337501526,1.0,1.0,-3.761260271072388,0.8109427690505981,2.950317621231079,-0.6151445508003235,0.895959198474884,0.895959198474884,0.0,197.7025909423828,175.0,49387.1328125,0.0,4309.4169921875,1.0,279.7581787109375,282.9945373535156,291.0519714355469,294.2323608398437,293.1499938964844,293.1499938964844,280.04998779296875,36309.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6524977684021,3.652521848678589,8.901705541575211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6113.70703125,0.0,1538.2645263671875,1895.4371337890625,0.0,4300.0,0.9060232043266296,1.0,0.0,3.0,1.0,0.0
12160260,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73419189453125,0.7539269924163818,0.318254679441452,0.2913228869438171,296.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355651855469,0.8584224581718445,0.4764003157615661,0.4556420147418976,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73651123046875,0.9990000128746032,0.8324123024940491,0.529079020023346,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342224121094,0.7547613978385925,0.3195000290870666,0.3078256845474243,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314147949219,0.6438474059104919,0.1960803270339965,0.9084328413009644,284.7359313964844,284.95001220703125,297.4490051269531,287.6877136230469,297.2235107421875,297.0853271484375,284.740234375,1.0,0.6897473335266113,0.2909970581531524,0.2909970581531524,1.0,1.0,-3.7388668060302734,0.8057909607887268,2.9330756664276123,-0.6117591857910156,0.8955521583557129,0.8955521583557129,0.0,195.65272521972656,175.0,48201.37109375,0.0,4234.5703125,1.0,280.0013427734375,283.1447448730469,290.9529113769531,293.9790954589844,293.1499938964844,293.1499938964844,280.04998779296875,36286.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646708726882935,3.646732807159424,8.873510637386062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6240.591796875,0.0,1531.650390625,1895.4371337890625,0.0,4300.0,0.9047675132751464,1.0,0.0,3.0,1.0,0.0
12160320,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.758056640625,0.7550491094589233,0.3170495331287384,0.2900065779685974,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75799560546875,0.859844446182251,0.474695086479187,0.4537860453128814,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579345703125,0.9990000128746032,0.8328694701194763,0.5242784023284912,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.758056640625,0.7560527920722961,0.3184719681739807,0.3066409230232239,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7580871582031,0.6444078683853149,0.1949812471866607,0.902606189250946,284.7579650878906,284.95001220703125,297.4071655273437,287.6674499511719,297.2070617675781,297.084228515625,284.7574462890625,1.0,0.68512362241745,0.2912511825561523,0.2912511825561523,1.0,1.0,-3.716391086578369,0.8006355166435242,2.91575574874878,-0.6083788275718689,0.8945323824882507,0.8945323824882507,0.0,192.4718475341797,178.0,47802.8828125,0.0,4153.13134765625,1.0,280.0421447753906,283.1780090332031,290.9028015136719,293.941162109375,293.1499938964844,293.1499938964844,280.3500061035156,36262.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642211675643921,3.64223575592041,8.8516384266768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5896.9931640625,0.0,1526.48095703125,1895.4371337890625,0.0,4300.0,0.9037189483642578,1.0,0.0,3.0,1.0,0.0
