time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12160380,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7554800510406494,0.3161073625087738,0.2889539897441864,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8603948950767517,0.4732759296894073,0.4522231817245483,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9990000128746032,0.8341018557548523,0.5214590430259705,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7566183805465698,0.3176651895046234,0.3056926131248474,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.644406259059906,0.1940689980983734,0.8977457880973816,284.881103515625,284.95001220703125,297.3647155761719,287.646728515625,297.1937561035156,297.08856201171875,284.88623046875,1.0,0.6821600794792175,0.2915053069591522,0.2915053069591522,1.0,1.0,-3.6995019912719727,0.7969704270362854,2.902531623840332,-0.6057842969894409,0.8952693939208984,0.8952693939208984,0.0,190.4940643310547,178.0,46659.6640625,0.0,4095.1533203125,1.0,280.29852294921875,283.3459777832031,290.81280517578125,293.72320556640625,293.1499938964844,293.1499938964844,280.3500061035156,36180.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6388678550720215,3.638891696929932,8.835392577566381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6042.67822265625,0.0,1522.1676025390625,1895.4371337890625,0.0,4300.0,0.9029552936553956,1.0,0.0,3.0,1.0,0.0
12160440,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.755804181098938,0.3153678476810455,0.2882081568241119,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8607385158538818,0.4720916748046875,0.4510073065757751,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.8356215953826904,0.5194277167320251,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7570326924324036,0.3170478641986847,0.3050130605697632,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.6443341970443726,0.1933266371488571,0.8939409852027893,284.912109375,284.95001220703125,297.3216552734375,287.62548828125,297.18194580078125,297.0957946777344,284.9122009277344,1.0,0.6798291802406311,0.2917594313621521,0.2917594313621521,1.0,1.0,-3.6867756843566895,0.7944071888923645,2.89236831665039,-0.6035643219947815,0.8953686356544495,0.8953686356544495,0.0,189.0613555908203,181.0,46367.4609375,0.0,4052.135498046875,1.0,280.3416748046875,283.3865661621094,290.7740173339844,293.70947265625,293.1499938964844,293.1499938964844,280.6499938964844,36117.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637352466583252,3.637376546859741,8.828035902297415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5724.9345703125,0.0,1520.0194091796875,1895.4371337890625,0.0,4300.0,0.9025418758392334,1.0,0.0,3.0,1.0,0.0
12160500,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7558068633079529,0.3147260844707489,0.2875271439552307,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8607081770896912,0.4710316359996795,0.449888527393341,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.9990000128746032,0.8372145891189575,0.5181946754455566,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.7571454644203186,0.3165340721607208,0.3044278621673584,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.644058346748352,0.192685842514038,0.8906433582305908,285.0404357910156,284.95001220703125,297.2779541015625,287.6037292480469,297.1702575683594,297.1035461425781,285.0458679199219,1.0,0.6780349016189575,0.292013555765152,0.292013555765152,1.0,1.0,-3.676391839981079,0.7924657464027405,2.8839261531829834,-0.6015969514846802,0.8972223401069641,0.8972223401069641,0.0,188.11219787597656,181.0,45306.6484375,0.0,4018.61474609375,1.0,280.598388671875,283.5578308105469,290.6925354003906,293.5098571777344,293.1499938964844,293.1499938964844,280.6499938964844,36006.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637474298477173,3.637498140335083,8.828626505419379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5874.2822265625,0.0,1519.3270263671875,1895.4371337890625,0.0,4300.0,0.9025288820266724,1.0,0.0,3.0,1.0,0.0
12160560,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.75574791431427,0.3141867518424988,0.287026435136795,296.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.8605620265007019,0.4700985252857208,0.4489814937114715,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.9990000128746032,0.8388431668281555,0.51741623878479,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.7571768760681152,0.3161278367042541,0.3040091097354889,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.6437558531761169,0.1921475678682327,0.8880183100700378,285.07421875,284.95001220703125,297.2336120605469,287.5814819335937,297.1587219238281,297.1120910644531,285.074462890625,1.0,0.676724374294281,0.292412132024765,0.292412132024765,1.0,1.0,-3.668538093566896,0.7916452288627625,2.876892805099488,-0.5994646549224854,0.8984300494194031,0.8984300494194031,0.0,187.47409057617188,184.0,45074.2109375,0.0,3993.869384765625,1.0,280.6417541503906,283.59967041015625,290.6597900390625,293.5082397460937,293.1499938964844,293.1499938964844,280.95001220703125,35922.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639739751815796,3.639763593673706,8.839627412271511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5572.31982421875,0.0,1521.2047119140625,1895.4371337890625,0.0,4300.0,0.9029443264007568,1.0,0.0,3.0,1.0,0.0
12160620,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2081604003906,0.7553594708442688,0.3136925399303436,0.2865201532840729,296.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.8600500822067261,0.4692268967628479,0.4480891823768616,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.21160888671875,0.9990000128746032,0.8404168486595154,0.5173208117485046,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082214355469,0.7569056153297424,0.3157740831375122,0.3036197125911712,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041320800781,0.6432333588600159,0.1916630715131759,0.8856316208839417,285.2107238769531,284.95001220703125,297.18865966796875,287.5587158203125,297.1466064453125,297.1199645996094,285.2172241210937,1.0,0.6757898330688477,0.292810708284378,0.292810708284378,1.0,1.0,-3.662123441696167,0.7912373542785645,2.8708860874176025,-0.5974576473236084,0.90148663520813,0.90148663520813,0.0,187.2278594970703,184.0,44113.69921875,0.0,3975.446533203125,1.0,280.89849853515625,283.77362060546875,290.58233642578125,293.318115234375,293.1499938964844,293.1499938964844,280.95001220703125,35795.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643883228302002,3.643907070159912,8.859764193402953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5724.33056640625,0.0,1524.8470458984375,1895.4371337890625,0.0,4300.0,0.903820812702179,1.0,0.0,3.0,1.0,0.0
12160680,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532043457031,0.7549715042114258,0.313302993774414,0.2861717045307159,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25341796875,0.8594961166381836,0.4684763550758362,0.4473762810230255,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535400390625,0.9990000128746032,0.8420203924179077,0.517509400844574,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25323486328125,0.7566097378730774,0.3155176341533661,0.3033666014671325,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2527770996094,0.6427167057991028,0.1912615299224853,0.8837550282478333,285.2534484863281,284.95001220703125,297.14306640625,287.5354309082031,297.13458251953125,297.12841796875,285.2539367675781,1.0,0.6752067804336548,0.2932092845439911,0.2932092845439911,1.0,1.0,-3.657610893249512,0.7913381457328796,2.866272687911988,-0.5956668257713318,0.903985857963562,0.903985857963562,0.0,187.18418884277344,187.0,43981.61328125,0.0,3963.32763671875,1.0,280.94171142578125,283.81903076171875,290.5539855957031,293.3276672363281,293.1499938964844,293.1499938964844,280.6499938964844,35691.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650591135025024,3.650614976882935,8.892413347894035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6125.1513671875,0.0,1531.5184326171875,1895.4371337890625,0.0,4300.0,0.9052157402038574,1.0,0.0,3.0,1.0,0.0
12160740,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033935546875,0.7540367841720581,0.3123575150966644,0.2856432795524597,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.8583793640136719,0.4671806991100311,0.4464896321296692,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.9990000128746032,0.8425241112709045,0.5185307860374451,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033630371094,0.7558326721191406,0.3148866295814514,0.3030081391334533,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075134277344,0.6418184638023376,0.1906306445598602,0.881666898727417,285.1009216308594,284.95001220703125,297.0968322753906,287.5116271972656,297.1165466308594,297.1278381347656,285.0941467285156,1.0,0.674849808216095,0.2936078608036041,0.2936078608036041,1.0,1.0,-3.6533455848693848,0.7915006279945374,2.861844778060913,-0.593856692314148,0.9035057425498962,0.9035057425498962,0.0,187.57383728027344,187.0,44677.48046875,0.0,3954.578369140625,1.0,280.69854736328125,283.6385498046875,290.6066589355469,293.509521484375,293.1499938964844,293.1499938964844,280.6499938964844,35759.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655282497406006,3.655306577682495,8.91528486590687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5954.70068359375,0.0,1537.2537841796875,1895.4371337890625,0.0,4300.0,0.9062539339065552,1.0,0.0,3.0,1.0,0.0
12160800,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.752000629901886,0.3109243512153625,0.2845745682716369,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.8561609983444214,0.4653689861297607,0.4450287222862243,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.9990000128746032,0.8419474363327026,0.5209339261054993,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.754080593585968,0.3138642311096191,0.3022443354129791,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.6400917768478394,0.1897189319133758,0.878349781036377,285.04608154296875,284.95001220703125,297.04998779296875,287.4873046875,297.0929870605469,297.1185302734375,285.0441589355469,1.0,0.6745243668556213,0.2940064072608948,0.2940064072608948,1.0,1.0,-3.647022485733032,0.7911049127578735,2.855917453765869,-0.5918163061141968,0.9035577774047852,0.9035577774047852,0.0,188.606689453125,190.0,44678.3671875,0.0,3944.482666015625,1.0,280.6578063964844,283.5812072753906,290.60479736328125,293.47186279296875,293.1499938964844,293.1499938964844,280.3500061035156,35826.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6578619480133057,3.657886028289795,8.927871704145218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6256.96435546875,0.0,1540.6287841796875,1895.4371337890625,0.0,4300.0,0.906904637813568,1.0,0.0,3.0,1.0,0.0
12160860,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7494610548019409,0.3092203438282013,0.283272385597229,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8534123301506042,0.46324622631073,0.4432879090309143,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.8405550122261047,0.5240446925163269,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7518362402915955,0.3125898241996765,0.3012556731700897,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6379147171974182,0.1886055916547775,0.8742047548294067,284.8916015625,284.95001220703125,297.0025329589844,287.4625549316406,297.066162109375,297.1044006347656,284.8842163085937,1.0,0.6741898655891418,0.2942292094230652,0.2942292094230652,1.0,1.0,-3.639406204223633,0.7898163199424744,2.8495898246765137,-0.590190052986145,0.901656448841095,0.901656448841095,0.0,189.96856689453125,190.0,45456.171875,0.0,3933.101806640625,1.0,280.4010009765625,283.3902893066406,290.6415710449219,293.613037109375,293.1499938964844,293.1499938964844,280.3500061035156,35947.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658539056777954,3.6585631370544434,8.931176580517786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6062.59228515625,0.0,1542.2979736328125,1895.4371337890625,0.0,4300.0,0.9071012139320374,1.0,0.0,3.0,1.0,0.0
12160920,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.7463995814323425,0.3072965145111084,0.2816826701164245,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326721191406,0.8501258492469788,0.4608617126941681,0.4412078857421875,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8322448730469,0.9990000128746032,0.8384405374526978,0.5278452634811401,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.7490922212600708,0.311094731092453,0.3000004887580871,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343505859375,0.6352728009223938,0.1873018145561218,0.8690768480300903,284.83251953125,284.95001220703125,296.9544677734375,287.4375305175781,297.0367126464844,297.0863037109375,284.8304443359375,1.0,0.6737715005874634,0.2944519817829132,0.2944519817829132,1.0,1.0,-3.630005598068237,0.7880053520202637,2.8420002460479736,-0.5884146690368652,0.9002395272254944,0.9002395272254944,0.0,191.6424102783203,193.0,45405.578125,0.0,3919.065185546875,1.0,280.3581848144531,283.3302001953125,290.6255187988281,293.54986572265625,293.1499938964844,293.1499938964844,280.04998779296875,36051.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656661748886109,3.6566858291625977,8.922012852963235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6360.14453125,0.0,1540.9794921875,1895.4371337890625,0.0,4300.0,0.906782567501068,1.0,0.0,3.0,1.0,0.0
12160980,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793518066406,0.7432442903518677,0.3052504658699035,0.2800274491310119,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6772155761719,0.846725344657898,0.458322137594223,0.4390224814414978,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6755676269531,0.9990000128746032,0.8357672691345215,0.5318313241004944,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792907714844,0.7462224364280701,0.3094660341739654,0.2986417114734649,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6838073730469,0.6324747204780579,0.1858729869127273,0.863434374332428,284.6766052246094,284.95001220703125,296.9057922363281,287.4122619628906,297.0060119628906,297.0666198730469,284.66912841796875,1.0,0.6732795238494873,0.2946747541427612,0.2946747541427612,1.0,1.0,-3.619697093963623,0.785945475101471,2.833751678466797,-0.5865554809570312,0.8968901038169861,0.8968901038169861,0.0,193.399658203125,193.0,46129.44140625,0.0,3903.2568359375,1.0,280.10113525390625,283.13946533203125,290.6521911621094,293.6739807128906,293.1499938964844,293.1499938964844,280.04998779296875,36203.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652377605438232,3.6524016857147217,8.901119485926756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6154.576171875,0.0,1537.3397216796875,1895.4371337890625,0.0,4300.0,0.9058917164802552,1.0,0.0,3.0,1.0,0.0
12161040,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6182861328125,0.7398360371589661,0.3030732572078705,0.2781838476657867,296.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.61773681640625,0.8430728912353516,0.4556222259998321,0.4366116225719452,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6173095703125,0.9990000128746032,0.8325529098510742,0.5361421704292297,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6182861328125,0.7431129813194275,0.307702362537384,0.2971056699752807,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6194152832031,0.6294249296188354,0.1843195557594299,0.8570965528488159,284.6175842285156,284.95001220703125,296.8565673828125,287.38671875,296.9742431640625,297.04547119140625,284.61553955078125,1.0,0.672670304775238,0.2948975265026092,0.2948975265026092,1.0,1.0,-3.607943058013916,0.7834900617599487,2.824453115463257,-0.5845486521720886,0.8940402865409851,0.8940402865409851,0.0,195.2999725341797,181.0,46035.5234375,0.0,3884.683349609375,1.0,280.0582275390625,283.0807189941406,290.6291809082031,293.5987243652344,293.1499938964844,293.1499938964844,280.3500061035156,36331.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645106554031372,3.645130634307861,8.86571513092349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5718.79931640625,0.0,1530.2083740234375,1895.4371337890625,0.0,4300.0,0.9043872952461244,1.0,0.0,3.0,1.0,0.0
12161100,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72662353515625,0.7380948662757874,0.3013389110565185,0.276407778263092,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281494140625,0.8413144946098328,0.4533428251743316,0.4342457950115204,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7293395996094,0.9990000128746032,0.8301019668579102,0.5367668271064758,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7266845703125,0.7416257858276367,0.3062167465686798,0.2955586016178131,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.6276624798774719,0.1829147636890411,0.850434422492981,284.72857666015625,284.95001220703125,296.8067932128906,287.36090087890625,296.9466857910156,297.0312194824219,284.7334289550781,1.0,0.6699389219284058,0.2951202988624573,0.2951202988624573,1.0,1.0,-3.5903513431549072,0.7794415354728699,2.8109097480773926,-0.581832230091095,0.8936301469802856,0.8936301469802856,0.0,195.1017303466797,181.0,44913.09765625,0.0,3838.3974609375,1.0,280.3011779785156,283.2348327636719,290.5240173339844,293.344482421875,293.1499938964844,293.1499938964844,280.3500061035156,36304.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639004707336426,3.639028549194336,8.836057077132864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5838.9599609375,0.0,1523.238037109375,1895.4371337890625,0.0,4300.0,0.903059720993042,1.0,0.0,3.0,1.0,0.0
12161160,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75360107421875,0.7379482984542847,0.3000248968601227,0.2750447392463684,296.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7535705566406,0.8412678837776184,0.4514894187450409,0.4323047995567322,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7535095214844,0.9990000128746032,0.8288642168045044,0.5344613790512085,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75360107421875,0.7416267395019531,0.305043488740921,0.2942903339862823,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7535705566406,0.627128541469574,0.1817251741886139,0.8444811701774597,284.7535400390625,284.95001220703125,296.7564697265625,287.3348693847656,296.9239807128906,297.0252380371094,284.75311279296875,1.0,0.6663984060287476,0.2954742014408111,0.2954742014408111,1.0,1.0,-3.571101427078247,0.7753378748893738,2.7957634925842285,-0.5786687135696411,0.8926107883453369,0.8926107883453369,0.0,193.3114471435547,169.0,44541.3125,0.0,3778.62158203125,1.0,280.3421936035156,283.2702331542969,290.468994140625,293.30352783203125,293.1499938964844,293.1499938964844,280.6499938964844,36275.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.634291172027588,3.634315013885498,8.813181580080709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5517.8759765625,0.0,1517.817138671875,1895.4371337890625,0.0,4300.0,0.90195894241333,1.0,0.0,3.0,1.0,0.0
12161220,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.7387533783912659,0.2989546358585357,0.2738614380359649,296.88507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8422755599021912,0.4498974978923797,0.4305651187896728,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9990000128746032,0.8286666870117188,0.5302988886833191,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7425572276115417,0.3040697872638702,0.2931684553623199,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.6273902058601379,0.1806935518980026,0.8390222191810608,284.8753356933594,284.95001220703125,296.7056579589844,287.30859375,296.9045104980469,297.0247802734375,284.88043212890625,1.0,0.6622011661529541,0.295828104019165,0.295828104019165,1.0,1.0,-3.550605058670044,0.7709100842475891,2.7796950340271,-0.5753714442253113,0.8932969570159912,0.8932969570159912,0.0,190.52468872070312,169.0,43380.53125,0.0,3710.2724609375,1.0,280.59832763671875,283.4371032714844,290.373046875,293.0818176269531,293.1499938964844,293.1499938964844,280.6499938964844,36192.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6307337284088135,3.630757570266724,8.795936992100906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5649.83349609375,0.0,1513.2757568359375,1895.4371337890625,0.0,4300.0,0.901146113872528,1.0,0.0,3.0,1.0,0.0
12161280,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7405059933662415,0.2980830669403076,0.2729233205318451,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8443154692649841,0.4485265910625458,0.4291006922721863,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9990000128746032,0.8294366002082825,0.5244804620742798,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7444005608558655,0.3032697439193725,0.2922456264495849,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6284409165382385,0.1798150986433029,0.83426833152771,284.9009704589844,284.95001220703125,296.6543273925781,287.2821044921875,296.8881225585937,297.0296325683594,284.9005126953125,1.0,0.6575343012809753,0.2961819767951965,0.2961819767951965,1.0,1.0,-3.529768228530884,0.7663761377334595,2.763392210006714,-0.5720670223236084,0.8932706713676453,0.8932706713676453,0.0,186.89501953125,157.0,43009.33203125,0.0,3636.718017578125,1.0,280.6416015625,283.4731750488281,290.3279113769531,293.0589599609375,293.1499938964844,293.1499938964844,280.95001220703125,36132.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.628936767578125,3.628960609436035,8.787231990936561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5345.4853515625,0.0,1510.8475341796875,1895.4371337890625,0.0,4300.0,0.9006698727607727,1.0,0.0,3.0,1.0,0.0
12161340,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7427889704704285,0.2973182499408722,0.2720194458961487,296.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8469741940498352,0.4472817182540893,0.4276928901672363,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9990000128746032,0.8309781551361084,0.5176308155059814,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.7467953562736511,0.3025676012039184,0.2913717031478882,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.6299750208854675,0.1790369004011154,0.8298183083534241,285.0311279296875,284.95001220703125,296.6025085449219,287.25537109375,296.8740234375,297.03839111328125,285.0362854003906,1.0,0.6524797081947327,0.2965358793735504,0.2965358793735504,1.0,1.0,-3.508053541183472,0.761588454246521,2.746464967727661,-0.5686914920806885,0.8950614929199219,0.8950614929199219,0.0,182.7523498535156,157.0,41937.08203125,0.0,3558.750244140625,1.0,280.89813232421875,283.6424560546875,290.23944091796875,292.8490600585937,293.1499938964844,293.1499938964844,280.95001220703125,36023.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99765545129776,1.0,0.0,0.0,3.628674030303955,3.628697633743286,8.785959266788268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5479.01611328125,0.0,1509.748291015625,1895.4371337890625,0.0,4280.201171875,0.900576651096344,1.0,0.0,3.0,1.0,0.0
12161400,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.7458003163337708,0.2967065274715423,0.2712977528572082,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.8504300117492676,0.446209967136383,0.4264934659004211,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.9990000128746032,0.8332914710044861,0.5096755027770996,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.7498956918716431,0.3019974827766418,0.2906462252140045,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.6321123838424683,0.1783846318721771,0.8259530067443848,285.0654296875,284.95001220703125,296.5502624511719,287.2284240722656,296.8627624511719,297.0520935058594,285.0651550292969,1.0,0.6471589803695679,0.2968897521495819,0.2968897521495819,1.0,1.0,-3.486369132995605,0.7567946910858154,2.72957444190979,-0.5653485655784607,0.8962249159812927,0.8962249159812927,0.0,178.10696411132812,160.0,41642.28125,0.0,3478.74658203125,1.0,280.9415588378906,283.6814880371094,290.20928955078125,292.8445739746094,293.1499938964844,293.1499938964844,281.25,35934.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952085614204408,1.0,0.0,0.0,3.6307833194732666,3.6308071613311768,8.79617630289431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5194.1630859375,0.0,1511.407958984375,1895.4371337890625,0.0,4259.45556640625,0.9009499549865724,1.0,0.0,3.0,1.0,0.0
12161460,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118225097656,0.7476422190666199,0.2961899042129516,0.2706522345542907,296.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139587402344,0.8525137305259705,0.4452525377273559,0.4253933131694793,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2154541015625,0.9990000128746032,0.8359836935997009,0.5045262575149536,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.7518211603164673,0.3015139698982239,0.2900170385837555,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.207275390625,0.6333371996879578,0.1778264641761779,0.8226684331893921,285.2144775390625,284.95001220703125,296.49755859375,287.2012939453125,296.8528747558594,297.0682983398437,285.22137451171875,1.0,0.6437053680419922,0.2974236011505127,0.2974236011505127,1.0,1.0,-3.4701452255249023,0.7540231347084045,2.7161221504211426,-0.562199592590332,0.8994348049163818,0.8994348049163818,0.0,175.0635986328125,160.0,40763.07421875,0.0,3422.060302734375,1.0,281.1982421875,283.85968017578125,290.1413269042969,292.6601867675781,293.1499938964844,293.1499938964844,281.25,35796.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871017336845398,1.0,0.0,0.0,3.634921073913574,3.634944915771485,8.816236913844477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5340.77490234375,0.0,1514.9410400390625,1895.4371337890625,0.0,4190.142578125,0.9018211364746094,1.0,0.0,3.0,1.0,0.0
12161520,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.7490485906600952,0.2957848608493805,0.2702185213565826,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.25421142578125,0.8540308475494385,0.444430410861969,0.4245347380638122,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543029785156,0.9990000128746032,0.8386550545692444,0.5007572770118713,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.7532679438591003,0.3011328876018524,0.2895713448524475,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.25372314453125,0.6342200636863708,0.1773704290390014,0.8201486468315125,285.2542419433594,284.95001220703125,296.4444274902344,287.1739807128906,296.8431091308594,297.08514404296875,285.25445556640625,1.0,0.6410380601882935,0.2979574203491211,0.2979574203491211,1.0,1.0,-3.458103895187378,0.7524173855781555,2.705686569213867,-0.5593737959861755,0.9019121527671814,0.9019121527671814,0.0,172.85092163085938,163.0,40563.375,0.0,3380.563232421875,1.0,281.2416076660156,283.90203857421875,290.13134765625,292.68475341796875,293.1499938964844,293.1499938964844,280.95001220703125,35690.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833885431289672,1.0,0.0,0.0,3.641702651977539,3.641726493835449,8.8491634642196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5716.49072265625,0.0,1521.6470947265625,1895.4371337890625,0.0,4158.10791015625,0.9032254219055176,1.0,0.0,3.0,1.0,0.0
12161580,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.749570369720459,0.2948197722434997,0.2696145176887512,296.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.8545918464660645,0.4430633187294006,0.4235180616378784,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.9990000128746032,0.8400622606277466,0.4985507726669311,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.7538872361183167,0.3003683090209961,0.2890287637710571,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987548828125,0.6344681978225708,0.1767010390758514,0.8175501823425293,285.090087890625,284.95001220703125,296.390869140625,287.1464538574219,296.82696533203125,297.0920715332031,285.0812072753906,1.0,0.638979971408844,0.2984912693500519,0.2984912693500519,1.0,1.0,-3.447652816772461,0.751235842704773,2.6964168548583984,-0.5566675066947937,0.9012630581855774,0.9012630581855774,0.0,171.46449279785156,163.0,41115.11328125,0.0,3347.896484375,1.0,280.9987487792969,283.714599609375,290.1839904785156,292.8717041015625,293.1499938964844,293.1499938964844,280.95001220703125,35764.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991330087184906,1.0,0.0,0.0,3.646315097808838,3.646339178085327,8.871594445736264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5549.607421875,0.0,1527.31591796875,1895.4371337890625,0.0,4226.404296875,0.9042451977729796,1.0,0.0,3.0,1.0,0.0
12161640,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.74863600730896,0.2933275699615478,0.2684616446495056,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8536482453346252,0.4411430060863495,0.421920895576477,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9990000128746032,0.8401533365249634,0.4983607530593872,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7531716823577881,0.2991781532764435,0.2880715131759643,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.6336305737495422,0.1757486164569854,0.8138136863708496,285.0225830078125,284.95001220703125,296.3369445800781,287.1187744140625,296.8041687011719,297.0884094238281,285.02008056640625,1.0,0.6372697949409485,0.2990250885486603,0.2990250885486603,1.0,1.0,-3.4361958503723145,0.7497677206993103,2.6864283084869385,-0.5538485050201416,0.9010229110717772,0.9010229110717772,0.0,171.0386199951172,166.0,41024.36328125,0.0,3318.711669921875,1.0,280.9578552246094,283.65008544921875,290.1604309082031,292.81365966796875,293.1499938964844,293.1499938964844,280.6499938964844,35847.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996166467666626,1.0,0.0,0.0,3.648360013961792,3.648383855819702,8.881547159944603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5817.4794921875,0.0,1530.2059326171875,1895.4371337890625,0.0,4267.5869140625,0.9047898650169371,1.0,0.0,3.0,1.0,0.0
12161700,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.7468673586845398,0.2915250957012176,0.2670527100563049,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.8518007397651672,0.4388701915740967,0.4200205206871032,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.9990000128746032,0.8392072916030884,0.4994431734085083,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.7516303658485413,0.2976996004581451,0.2868688404560089,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.6320868730545044,0.1745823323726654,0.809266984462738,284.8395690917969,284.95001220703125,296.2826538085937,287.0909118652344,296.777099609375,297.0781555175781,284.8307189941406,1.0,0.6358033418655396,0.299558937549591,0.299558937549591,1.0,1.0,-3.4242196083068848,0.7481467723846436,2.676072835922241,-0.5509894490242004,0.8984972238540649,0.8984972238540649,0.0,171.22084045410156,166.0,41557.08203125,0.0,3292.056884765625,1.0,280.7012634277344,283.4449462890625,290.171630859375,292.920654296875,293.1499938964844,293.1499938964844,280.6499938964844,35996.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648064613342285,3.6480886936187744,8.880110158315802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5613.15283203125,0.0,1530.9869384765625,1895.4371337890625,0.0,4300.0,0.9047799706459044,1.0,0.0,3.0,1.0,0.0
12161760,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.7442774176597595,0.289488673210144,0.2653294205665588,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759094238281,0.8490782380104065,0.436316430568695,0.4177489280700683,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754211425781,0.9990000128746032,0.8373767733573914,0.5016984343528748,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765197753906,0.7492882609367371,0.2959815561771393,0.2853735089302063,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779235839844,0.6298363208770752,0.1732173860073089,0.8037108778953552,284.7757568359375,284.95001220703125,296.2279968261719,287.0628967285156,296.7467346191406,297.0626525878906,284.7733459472656,1.0,0.6344549655914307,0.2999824583530426,0.2999824583530426,1.0,1.0,-3.411015272140503,0.7458529472351074,2.6651623249053955,-0.548339307308197,0.8966493010520935,0.8966493010520935,0.0,171.94613647460938,169.0,41465.06640625,0.0,3265.915771484375,1.0,280.6583251953125,283.3818054199219,290.135498046875,292.8265686035156,293.1499938964844,293.1499938964844,280.95001220703125,36117.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644768476486206,3.644792318344116,8.864070082381659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5212.03369140625,0.0,1528.235107421875,1895.4371337890625,0.0,4300.0,0.9041650891304016,1.0,0.0,3.0,1.0,0.0
12161820,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7416841983795166,0.2878840863704681,0.263704240322113,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8462905883789062,0.4341613948345184,0.4155400693416595,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9990000128746032,0.8358954191207886,0.5041946172714233,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.74686199426651,0.2945146858692169,0.2838883101940155,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6274526119232178,0.1719661504030227,0.7979745864868164,284.9018859863281,284.95001220703125,296.17303466796875,287.03472900390625,296.7192077636719,297.0517272949219,284.9080505371094,1.0,0.6332370042800903,0.3004059791564941,0.3004059791564941,1.0,1.0,-3.398151636123657,0.7436245083808899,2.654527187347412,-0.5458046197891235,0.89752197265625,0.89752197265625,0.0,172.80426025390625,169.0,40538.1328125,0.0,3241.50048828125,1.0,280.9012145996094,283.54278564453125,290.0214233398437,292.56524658203125,293.1499938964844,293.1499938964844,280.95001220703125,36072.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99757981300354,1.0,0.0,0.0,3.643007278442383,3.643031120300293,8.855504916027712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5327.35693359375,0.0,1525.9468994140625,1895.4371337890625,0.0,4279.56103515625,0.9038018584251404,1.0,0.0,3.0,1.0,0.0
12161880,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.7397640347480774,0.2867127358913421,0.2625479996204376,296.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.8441177010536194,0.432447075843811,0.4138111770153045,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.9990000128746032,0.8349336981773376,0.5061652064323425,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.7449725866317749,0.2933644354343414,0.28272745013237,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.6254788041114807,0.1709093451499939,0.793074905872345,284.9394836425781,284.95001220703125,296.11773681640625,287.00640869140625,296.6949462890625,297.04644775390625,284.9397277832031,1.0,0.6322444677352905,0.3008294701576233,0.3008294701576233,1.0,1.0,-3.387667655944824,0.7420476078987122,2.6456198692321777,-0.5435369610786438,0.8978754281997681,0.8978754281997681,0.0,173.47586059570312,172.0,40307.17578125,0.0,3221.55615234375,1.0,280.942138671875,283.5844421386719,289.97625732421875,292.5355529785156,293.1499938964844,293.1499938964844,281.25,36020.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932388067245485,1.0,0.0,0.0,3.6432487964630127,3.643272876739502,8.856679869495565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5045.7431640625,0.0,1525.821044921875,1895.4371337890625,0.0,4242.6953125,0.9037882089614868,1.0,0.0,3.0,1.0,0.0
12161940,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.7380974888801575,0.2857907712459564,0.2616041004657745,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.8421791195869446,0.4310055375099182,0.4123214483261108,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.9990000128746032,0.8343247175216675,0.5080131888389587,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.7433032989501953,0.2924213111400604,0.2817472219467163,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.6236861348152161,0.1699929684400558,0.7887362837791443,285.0935363769531,284.95001220703125,296.0621337890625,286.9779663085937,296.6724853515625,297.0441589355469,285.1010131835937,1.0,0.6314584016799927,0.3012529909610748,0.3012529909610748,1.0,1.0,-3.3787920475006104,0.740909993648529,2.6378819942474365,-0.5414358377456665,0.9003299474716187,0.9003299474716187,0.0,174.1369171142578,172.0,39475.3125,0.0,3205.28564453125,1.0,281.1986389160156,283.76763916015625,289.9029541015625,292.34283447265625,293.1499938964844,293.1499938964844,281.25,35905.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983367681503296,1.0,0.0,0.0,3.645185470581055,3.645209550857544,8.866098824000801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5190.81884765625,0.0,1527.1114501953125,1895.4371337890625,0.0,4157.92724609375,0.9041869044303894,1.0,0.0,3.0,1.0,0.0
12162000,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.7368147373199463,0.2850749492645263,0.2609474658966064,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366882324219,0.8406059741973877,0.4297994375228882,0.4111574590206146,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.9990000128746032,0.8340303301811218,0.509585976600647,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.7419730424880981,0.2916662096977234,0.2810116410255432,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360168457031,0.6221900582313538,0.1692191213369369,0.7851892709732056,285.13671875,284.95001220703125,296.0062561035156,286.94940185546875,296.6516418457031,297.0447998046875,285.1371459960937,1.0,0.6309067606925964,0.3016765117645263,0.3016765117645263,1.0,1.0,-3.371981143951416,0.7403403520584106,2.631640672683716,-0.5395482778549194,0.9020583629608154,0.9020583629608154,0.0,174.7229461669922,175.0,39295.67578125,0.0,3193.299560546875,1.0,281.2418212890625,283.8132019042969,289.8933410644531,292.366455078125,293.1499938964844,293.1499938964844,280.95001220703125,35815.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783678650856018,1.0,0.0,0.0,3.649522542953491,3.649546623229981,8.887209332897328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5560.79638671875,0.0,1531.255859375,1895.4371337890625,0.0,4114.52001953125,0.9050580263137816,1.0,0.0,3.0,1.0,0.0
12162060,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.735129714012146,0.2838819324970245,0.2601856589317322,296.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.8386198282241821,0.4281363487243652,0.4099083542823791,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.9990000128746032,0.8327606916427612,0.5118700265884399,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.7403002381324768,0.290608674287796,0.2802418172359466,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.6204221844673157,0.1682832539081573,0.7816929221153259,284.9744873046875,284.95001220703125,295.9501037597656,286.92071533203125,296.6266174316406,297.0392150878906,284.96551513671875,1.0,0.6304208040237427,0.44134122133255,0.44134122133255,0.800000011920929,1.0,-3.365985155105591,1.1568129062652588,2.209172248840332,-0.121340163052082,0.9006596207618713,0.9006596207618713,0.0,175.7574005126953,175.0,39852.34375,0.0,3183.02978515625,1.0,280.99859619140625,283.62762451171875,289.9499206542969,292.55615234375,293.1499938964844,293.1499938964844,280.95001220703125,35901.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857213497161864,1.0,0.0,0.0,3.6515121459960938,3.651536226272583,8.896901704247284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5398.42578125,0.0,1534.114990234375,1895.4371337890625,0.0,4178.25390625,0.9054996371269226,1.0,0.0,3.0,1.0,0.0
12162120,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7326598167419434,0.2821874320507049,0.2589073479175567,296.8868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8359038233757019,0.4259553253650665,0.4081195592880249,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9990000128746032,0.830358624458313,0.5149381756782532,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7379838824272156,0.2891723811626434,0.2790986597537994,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6180656552314758,0.1670990288257599,0.7771551609039307,284.89306640625,284.95001220703125,295.89373779296875,286.8919372558594,296.4962463378906,297.0267944335937,284.88787841796875,1.0,0.6299242973327637,0.5810059309005737,0.5810059309005737,0.6000000238418579,1.0,-3.357449769973755,1.5912294387817385,1.7662203311920166,0.3158794641494751,0.8994442820549011,0.8994442820549011,0.0,177.1189727783203,178.0,39540.37109375,0.0,3170.525146484375,1.0,280.95782470703125,283.5538024902344,289.9286193847656,292.49774169921875,293.1499938964844,293.1499938964844,281.25,36000.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902604222297668,1.0,0.0,0.0,3.650664567947388,3.650688648223877,8.892772598301235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5006.78662109375,0.0,1533.91552734375,1895.4371337890625,0.0,4217.25341796875,0.9054027795791626,1.0,0.0,3.0,1.0,0.0
12162180,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.7301205992698669,0.2806748747825622,0.2574839890003204,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8331471085548401,0.4239238202571869,0.4061527848243713,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9990000128746032,0.8280300498008728,0.5179092288017273,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.735612154006958,0.2878167629241943,0.2778092324733734,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.6155683994293213,0.1659377515316009,0.7720805406570435,284.9825134277344,284.95001220703125,295.8371276855469,286.863037109375,296.2658996582031,297.0161437988281,284.9853515625,1.0,0.6294650435447693,0.7206705808639526,0.7206705808639526,0.4000000059604645,1.0,-3.347253561019897,2.1560044288635254,1.1912492513656616,0.8836193084716797,0.9005071520805359,0.9005071520805359,0.0,178.4471893310547,178.0,38205.1328125,0.0,3156.901611328125,1.0,281.2013244628906,283.6886901855469,289.82244873046875,292.23297119140625,293.1499938964844,293.1499938964844,281.25,35968.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823336601257324,1.0,0.0,0.0,3.650847434997559,3.650871515274048,8.893662766240595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5092.96923828125,0.0,1533.878173828125,1895.4371337890625,0.0,4148.9755859375,0.9054738879203796,1.0,0.0,3.0,1.0,0.0
