time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162240,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.7281548380851746,0.2793901860713959,0.256324291229248,296.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.8309571743011475,0.4221088290214538,0.404441088438034,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9990000128746032,0.8259537816047668,0.5201064944267273,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.7337270975112915,0.2866091132164001,0.2766808271408081,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.6134274005889893,0.164866641163826,0.7673832178115845,284.9579467773437,284.95001220703125,295.7803039550781,286.8340759277344,295.9864196777344,297.0085754394531,284.95343017578125,1.0,0.6291379928588867,0.8603352904319763,0.8603352904319763,0.2000000029802322,1.0,-3.3374907970428467,2.802398443222046,0.5350922346115112,1.53189218044281,0.90036940574646,0.90036940574646,0.0,179.54031372070312,181.0,37343.38671875,0.0,3145.012451171875,1.0,281.2421875,283.6891784667969,289.7766418457031,292.1778869628906,293.1499938964844,293.1499938964844,280.95001220703125,35962.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753694534301758,1.0,0.0,0.0,3.6519501209259033,3.6519742012023926,8.899036743059696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5395.41748046875,0.0,1535.0595703125,1895.4371337890625,0.0,4088.343994140625,0.9056772589683532,1.0,0.0,3.0,1.0,0.0
12162300,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272644042969,0.7260048985481262,0.2776145339012146,0.2550550699234009,296.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235717773437,0.8285978436470032,0.4198005795478821,0.4026101529598236,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.720703125,0.9990000128746032,0.8227770924568176,0.5225115418434143,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269592285156,0.7316937446594238,0.2850537300109863,0.275470107793808,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7356262207031,0.6110885739326477,0.1635914444923401,0.7624842524528503,284.7225952148437,284.95001220703125,295.7232971191406,286.8050231933594,295.72528076171875,296.9981994628906,284.7112121582031,1.0,0.6288588643074036,1.0,1.0,0.0,1.0,-3.3272829055786133,3.3272464275360107,3.659659341792576e-05,2.0586211681365967,0.8965634703636169,0.8965634703636169,0.0,180.8221740722656,181.0,37207.6015625,0.0,3133.50830078125,1.0,280.9986877441406,283.4582214355469,289.80322265625,292.28857421875,293.1499938964844,293.1499938964844,280.95001220703125,36146.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780821800231934,1.0,0.0,0.0,3.648860454559326,3.648884534835816,8.883985174179543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5178.71826171875,0.0,1532.9959716796875,1895.4371337890625,0.0,4112.03076171875,0.9050430655479432,1.0,0.0,3.0,1.0,0.0
12162360,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6476745605469,0.7226166129112244,0.2754052579402923,0.253288984298706,296.8651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6468811035156,0.825000524520874,0.4170334637165069,0.4002465009689331,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6462097167969,0.9990000128746032,0.8182499408721924,0.5267704129219055,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6476135253906,0.7285646796226501,0.2831485569477081,0.2738795280456543,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6494140625,0.607629656791687,0.1620781272649765,0.7565194964408875,284.64666748046875,284.95001220703125,295.6661376953125,286.7759094238281,295.6680603027344,296.9892883300781,284.643798828125,1.0,0.6284042596817017,1.0,1.0,0.0,1.0,-3.31612229347229,3.316114664077759,7.658057256776374e-06,2.0517055988311768,0.8937222957611084,0.8937222957611084,0.0,182.6944122314453,169.0,37013.640625,0.0,3119.43359375,1.0,280.9578552246094,283.3916015625,289.7640686035156,292.18511962890625,293.1499938964844,293.1499938964844,281.25,36297.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767237901687622,1.0,0.0,0.0,3.641895532608032,3.6419196128845215,8.850101949064992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4802.6064453125,0.0,1526.390869140625,1895.4371337890625,0.0,4100.1806640625,0.903643786907196,1.0,0.0,3.0,1.0,0.0
12162420,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720031738281,0.7206284999847412,0.2735994756221771,0.2514658272266388,296.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740783691406,0.8230217695236206,0.4146466255187988,0.3977941870689392,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757568359375,0.9990000128746032,0.8142662644386292,0.5275981426239014,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7268193960189819,0.2814914286136627,0.272185742855072,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76727294921875,0.6053840517997742,0.1606723368167877,0.749963641166687,284.7746276855469,284.95001220703125,295.6087951660156,286.7467346191406,295.6107482910156,296.9851989746094,284.78094482421875,1.0,0.6257739663124084,1.0,1.0,0.0,1.0,-3.2985756397247314,3.2985680103302,7.576747975690523e-06,2.04087781906128,0.8937757015228271,0.8937757015228271,0.0,182.6289978027344,169.0,36051.2109375,0.0,3080.53271484375,1.0,281.2010498046875,283.5528869628906,289.6591186523437,291.92462158203125,293.1499938964844,293.1499938964844,281.25,36256.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640328288078308,1.0,0.0,0.0,3.636655330657959,3.636679172515869,8.824651445138443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4906.3935546875,0.0,1520.2855224609375,1895.4371337890625,0.0,3988.452392578125,0.9025087952613832,1.0,0.0,3.0,1.0,0.0
12162480,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.802490234375,0.720238208770752,0.2722336947917938,0.2500544786453247,296.8582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023986816406,0.8227177858352661,0.4127108156681061,0.3957732617855072,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8022766113281,0.9990000128746032,0.8115329146385193,0.5255401730537415,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8024597167969,0.7265192866325378,0.2801419794559479,0.2707617878913879,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80255126953125,0.6044774055480957,0.1594492942094802,0.7439607977867126,284.8023376464844,284.95001220703125,295.5513610839844,286.7174987792969,295.5533142089844,296.9833374023437,284.8016052246094,1.0,0.6222829222679138,1.0,1.0,0.0,1.0,-3.279197454452514,3.2791900634765625,7.487813036277657e-06,2.0288026332855225,0.8931199312210083,0.8931199312210083,0.0,181.02012634277344,157.0,35672.921875,0.0,3029.3984375,1.0,281.2420959472656,283.5878601074219,289.62896728515625,291.9021301269531,293.1499938964844,293.1499938964844,281.54998779296875,36215.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95466548204422,1.0,0.0,0.0,3.633204936981201,3.6332290172576895,8.807915037323255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4643.4248046875,0.0,1516.1697998046875,1895.4371337890625,0.0,3904.893798828125,0.9016756415367126,1.0,0.0,3.0,1.0,0.0
12162540,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.720822811126709,0.2711311876773834,0.2488354742527008,296.860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.8234533071517944,0.4110387861728668,0.3939583003520965,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.9990000128746032,0.8099111318588257,0.5216320753097534,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.7271232008934021,0.2789833843708038,0.2694723308086395,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.6044448614120483,0.158360943198204,0.7383190989494324,284.9429931640625,284.95001220703125,295.4937744140625,286.688232421875,295.4957580566406,296.9828796386719,284.9496459960937,1.0,0.6180844902992249,1.0,1.0,0.0,1.0,-3.2583911418914795,3.258383750915528,7.392894985969178e-06,2.015831708908081,0.8944345712661743,0.8944345712661743,0.0,178.4309539794922,157.0,34673.765625,0.0,2970.298583984375,1.0,281.4983215332031,283.7623291015625,289.5636291503906,291.7126770019531,293.1499938964844,293.1499938964844,281.54998779296875,36115.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403283596038818,1.0,0.0,0.0,3.631126642227173,3.631150484085083,8.797840678198554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4765.27392578125,0.0,1513.1307373046875,1895.4371337890625,0.0,3775.43017578125,0.9011870622634888,1.0,0.0,3.0,1.0,0.0
12162600,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.7223988771438599,0.2702465951442718,0.2478860765695572,296.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.8252244591712952,0.4095925986766815,0.3924295902252197,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.9990000128746032,0.8093867301940918,0.5160317420959473,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.7286390662193298,0.2780019640922546,0.268385112285614,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.6053276658058167,0.1574233025312423,0.7333337664604187,284.971435546875,284.95001220703125,295.43609619140625,286.658935546875,295.4380798339844,296.9841003417969,284.9705810546875,1.0,0.6133707165718079,1.0,1.0,0.0,1.0,-3.2371740341186523,3.2371666431427,7.296695457625901e-06,2.0025887489318848,0.894916296005249,0.894916296005249,0.0,174.99124145507812,145.0,34287.99609375,0.0,2906.310546875,1.0,281.5416259765625,283.7976989746094,289.56103515625,291.7325134277344,293.1499938964844,293.1499938964844,281.8500061035156,36041.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931523859500885,1.0,0.0,0.0,3.6311769485473633,3.6312007904052734,8.798084536465467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4520.3466796875,0.0,1512.6357421875,1895.4371337890625,0.0,3695.10107421875,0.9011080265045166,1.0,0.0,3.0,1.0,0.0
12162660,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.7244946956634521,0.2694596350193023,0.2469709813594818,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.8275915384292603,0.4082533121109009,0.3909462392330169,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.9990000128746032,0.8097271919250488,0.5093632936477661,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10791015625,0.7306865453720093,0.2771085500717163,0.2673403918743133,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025695800781,0.6067679524421692,0.1565818190574646,0.728635847568512,285.1105041503906,284.95001220703125,295.3783264160156,286.6296081542969,295.3803405761719,296.9861145019531,285.1171569824219,1.0,0.6082277894020081,1.0,1.0,0.0,1.0,-3.214972257614136,3.2149651050567627,7.196701062639477e-06,1.988728284835816,0.8973312377929688,0.8973312377929688,0.0,171.02517700195312,145.0,33292.98828125,0.0,2838.150390625,1.0,281.7982482910156,283.97052001953125,289.50848388671875,291.5657653808594,293.1499938964844,293.1499938964844,281.8500061035156,35920.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182752966880798,1.0,0.0,0.0,3.632891178131104,3.6329150199890137,8.806392770566163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4641.4248046875,0.0,1513.625244140625,1895.4371337890625,0.0,3573.2333984375,0.9014493823051452,1.0,0.0,3.0,1.0,0.0
12162720,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376953125,0.7272706627845764,0.2688031494617462,0.2462243288755417,296.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375427246094,0.8306960463523865,0.4070437848567962,0.3896439373493194,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13739013671875,0.9990000128746032,0.8109405636787415,0.5015844702720642,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376953125,0.7333886027336121,0.2763206660747528,0.2664289176464081,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13787841796875,0.6088736057281494,0.1558522284030914,0.7244827151298523,285.13751220703125,284.95001220703125,295.3205261230469,286.6002502441406,295.3225402832031,296.9892578125,285.136474609375,1.0,0.6027758121490479,1.0,1.0,0.0,1.0,-3.192649602890014,3.1926424503326416,7.096847184584476e-06,1.9747850894927976,0.8989058136940002,0.8989058136940002,0.0,166.5570831298828,148.0,32910.63671875,-0.0,2767.8603515625,1.0,281.8416442871094,284.0038757324219,289.51129150390625,291.5956420898437,293.1499938964844,293.1499938964844,282.1499938964844,35832.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106780290603638,1.0,0.0,0.0,3.636938810348511,3.636962652206421,8.826027055874874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4405.99658203125,0.0,1517.43505859375,1895.4371337890625,0.0,3502.894775390625,0.9022530913352966,1.0,0.0,3.0,1.0,0.0
12162780,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747802734375,0.7288936376571655,0.2682160139083862,0.2455334067344665,296.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2770690917969,0.8324620127677917,0.4058962762355804,0.3883946537971496,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2788391113281,0.9990000128746032,0.8126221299171448,0.4965746998786926,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27496337890625,0.7349429130554199,0.2755815386772156,0.2655824720859527,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2693786621094,0.6099498867988586,0.1551892757415771,0.7208206653594971,285.27764892578125,284.95001220703125,295.2626647949219,286.5709228515625,295.26470947265625,296.9927978515625,285.28472900390625,1.0,0.5991692543029785,1.0,1.0,0.0,1.0,-3.175452709197998,3.175445556640625,7.020100383670069e-06,1.9638915061950684,0.9024413228034972,0.9024413228034972,0.0,163.6296844482422,148.0,31967.328125,-0.0,2717.12353515625,1.0,282.09844970703125,284.17755126953125,289.4585876464844,291.4331970214844,293.1499938964844,293.1499938964844,282.1499938964844,35702.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983246684074402,1.0,0.0,0.0,3.642777442932129,3.642801523208618,8.854389079715475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4525.66259765625,0.0,1522.9273681640625,1895.4371337890625,0.0,3387.962646484375,0.9035102128982544,1.0,0.0,3.0,1.0,0.0
12162840,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.30908203125,0.7300683856010437,0.2677309215068817,0.2450329810380935,296.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3090515136719,0.8336495757102966,0.4048729538917541,0.3873511254787445,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3089904785156,0.9990000128746032,0.8144218325614929,0.4929794669151306,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30908203125,0.7359985709190369,0.2749204337596893,0.2648859024047851,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3090515136719,0.6106049418449402,0.1545988917350769,0.7177761793136597,285.3090209960937,284.95001220703125,295.20477294921875,286.5415954589844,295.2068176269531,296.9969482421875,285.3085021972656,1.0,0.5963255167007446,1.0,1.0,0.0,1.0,-3.1621310710906982,3.162123918533325,6.9610196078429e-06,1.955494046211243,0.9052026271820068,0.9052026271820068,0.0,161.5205078125,151.0,31667.544921875,-0.0,2679.01220703125,1.0,282.1417236328125,284.2137451171875,289.4613647460937,291.4669189453125,293.1499938964844,293.1499938964844,281.8500061035156,35605.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915892839431763,1.0,0.0,0.0,3.651101112365722,3.651125192642212,8.894899110600818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4839.60107421875,0.0,1531.43798828125,1895.4371337890625,0.0,3325.0673828125,0.9052664041519164,1.0,0.0,3.0,1.0,0.0
12162900,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.7304134368896484,0.2667165696620941,0.2443715780973434,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343688964844,0.8339545130729675,0.4033483862876892,0.3861662447452545,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318359375,0.9990000128746032,0.8150060176849365,0.4908953905105591,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373291015625,0.7362776398658752,0.2738979160785675,0.2640891671180725,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449584960937,0.6105583906173706,0.153801292181015,0.7145875692367554,285.133544921875,284.95001220703125,295.1468811035156,286.51226806640625,295.14892578125,296.9988708496094,285.1226806640625,1.0,0.5940811634063721,1.0,1.0,0.0,1.0,-3.1502580642700195,3.1502511501312256,6.908657269377727e-06,1.94805121421814,0.9047368168830872,0.9047368168830872,0.0,160.19284057617188,151.0,32084.265625,-0.0,2648.253173828125,1.0,281.89849853515625,284.0171203613281,289.5342102050781,291.66265869140625,293.1499938964844,293.1499938964844,281.8500061035156,35688.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990715146064758,1.0,0.0,0.0,3.65709400177002,3.657118082046509,8.924122880671348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4696.978515625,0.0,1538.7376708984375,1895.4371337890625,0.0,3394.927734375,0.9066011309623718,1.0,0.0,3.0,1.0,0.0
12162960,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.7293968200683594,0.2651728987693786,0.2431782335042953,296.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.8328790664672852,0.4012724161148071,0.3844265341758728,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.9990000128746032,0.8141459226608276,0.4907114505767822,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.7353398203849792,0.2724801301956177,0.2629052996635437,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.6093472242355347,0.1527402698993683,0.7103282809257507,285.05487060546875,284.95001220703125,295.0889892578125,286.4830017089844,295.091064453125,296.9978942871094,285.0514831542969,1.0,0.5921957492828369,1.0,1.0,0.0,1.0,-3.137412071228028,3.1374051570892334,6.852284514025087e-06,1.94002628326416,0.904597818851471,0.904597818851471,0.0,159.75759887695312,154.0,31902.427734375,-0.0,2620.56640625,1.0,281.8576354980469,283.9460144042969,289.5199890136719,291.6131896972656,293.1499938964844,293.1499938964844,281.54998779296875,35783.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040772318840028,1.0,0.0,0.0,3.660265445709229,3.6602895259857178,8.939607027969032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4918.0244140625,0.0,1542.9930419921875,1895.4371337890625,0.0,3441.5595703125,0.9074061512947084,1.0,0.0,3.0,1.0,0.0
12163020,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.7275633215904236,0.2633100748062134,0.2417134493589401,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8309403657913208,0.3988349735736847,0.3823686838150024,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.9990000128746032,0.8120778799057007,0.4917536973953247,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.733639121055603,0.2708013653755188,0.2614963054656982,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.6073493361473083,0.1514871567487716,0.7053223848342896,284.8622741699219,284.95001220703125,295.0311279296875,286.4537658691406,295.033203125,296.9950866699219,284.85089111328125,1.0,0.5905674695968628,1.0,1.0,0.0,1.0,-3.124058485031128,3.124051809310913,6.79393860991695e-06,1.9316874742507928,0.9021354913711548,0.9021354913711548,0.0,159.9005889892578,154.0,32315.80859375,-0.0,2595.16943359375,1.0,281.60089111328125,283.7331848144531,289.5342712402344,291.720703125,293.1499938964844,293.1499938964844,281.54998779296875,35939.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144551157951356,1.0,0.0,0.0,3.660966634750366,3.660990715026856,8.943032980823773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4739.45751953125,0.0,1544.953125,1895.4371337890625,0.0,3537.90185546875,0.9076247215270996,1.0,0.0,3.0,1.0,0.0
12163080,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830810546875,0.724896252155304,0.2611511647701263,0.2399117797613144,296.8667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821044921875,0.8281612396240234,0.3961054980754852,0.3799348473548889,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.9990000128746032,0.8088526129722595,0.4939208328723907,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829895019531,0.7311891913414001,0.2688871026039123,0.2598146796226501,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.6045413613319397,0.1500466465950012,0.6994035840034485,284.7818603515625,284.95001220703125,294.97332763671875,286.424560546875,294.97540283203125,296.9904479980469,284.7784423828125,1.0,0.5890776515007019,1.0,1.0,0.0,1.0,-3.1095399856567383,3.1095333099365234,6.730809673172189e-06,1.9226313829422,0.9001553058624268,0.9001553058624268,0.0,160.55947875976562,157.0,32113.359375,-0.0,2570.439208984375,1.0,281.5581359863281,283.661376953125,289.4773254394531,291.6092224121094,293.1499938964844,293.1499938964844,281.25,36079.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187391996383668,1.0,0.0,0.0,3.6582906246185294,3.65831470489502,8.929963541959296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4948.4287109375,0.0,1543.0074462890625,1895.4371337890625,0.0,3577.518310546875,0.9071577191352844,1.0,0.0,3.0,1.0,0.0
12163140,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.59442138671875,0.7218616604804993,0.2588459849357605,0.2380029559135437,296.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5909729003906,0.8250339031219482,0.3932352364063263,0.3774007260799408,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5881652832031,0.9990000128746032,0.8047434091567993,0.4966381788253784,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5941162109375,0.7284042835235596,0.2668338418006897,0.2580287456512451,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6024169921875,0.6012969017028809,0.1484795361757278,0.6929988861083984,284.590087890625,284.95001220703125,294.91558837890625,286.3954162597656,294.91766357421875,296.9848937988281,284.57867431640625,1.0,0.5876946449279785,1.0,1.0,0.0,1.0,-3.0946476459503174,3.0946409702301025,6.666366971330717e-06,1.913341999053955,0.8958869576454163,0.8958869576454163,0.0,161.48260498046875,157.0,32500.953125,-0.0,2546.579833984375,1.0,281.30108642578125,283.4501647949219,289.46783447265625,291.6797180175781,293.1499938964844,293.1499938964844,281.25,36271.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269734025001526,1.0,0.0,0.0,3.652585029602051,3.65260910987854,8.902130161914101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4759.96142578125,0.0,1538.0806884765625,1895.4371337890625,0.0,3653.368408203125,0.9059693813323976,1.0,0.0,3.0,1.0,0.0
12163200,296.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.51220703125,0.7183278203010559,0.2564221918582916,0.2359046190977096,296.8439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5112609863281,0.8214403390884399,0.3902071714401245,0.3746501803398132,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5104675292969,0.9990000128746032,0.7997872233390808,0.4999744594097137,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5121459960937,0.7251794338226318,0.2646315991878509,0.2560576498508453,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.514404296875,0.5975022912025452,0.1467700451612472,0.6858847141265869,284.5110168457031,284.95001220703125,294.85791015625,286.3663330078125,294.8600158691406,296.9781494140625,284.5076904296875,1.0,0.5863455533981323,1.0,1.0,0.0,1.0,-3.078730344772339,3.078723669052124,6.597853825951461e-06,1.9034212827682493,0.8921141028404236,0.8921141028404236,0.0,162.69137573242188,160.0,32276.314453125,-0.0,2522.455322265625,1.0,281.2582092285156,283.38067626953125,289.4012145996094,291.5491638183594,293.1499938964844,293.1499938964844,281.54998779296875,36440.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928885281085968,1.0,0.0,0.0,3.642956256866455,3.642980337142944,8.855257647155668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4406.03955078125,0.0,1528.6373291015625,1895.4371337890625,0.0,3670.91943359375,0.9039732217788696,1.0,0.0,3.0,1.0,0.0
12163260,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6378173828125,0.7149173021316528,0.2544898092746734,0.2339735478162765,296.8375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6402893066406,0.817956805229187,0.3876353502273559,0.3720365464687347,296.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6423034667969,0.9990000128746032,0.7953319549560547,0.5032551288604736,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380310058594,0.7220295667648315,0.2627345323562622,0.2541566789150238,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63189697265625,0.5936623215675354,0.1451875120401382,0.6787077188491821,284.64093017578125,284.95001220703125,294.80035400390625,286.3373413085937,294.8024597167969,296.9729919433594,284.6484069824219,1.0,0.5850616693496704,1.0,1.0,0.0,1.0,-3.063192129135132,3.063185691833496,6.531247436214471e-06,1.8936984539031985,0.8912836313247681,0.8912836313247681,0.0,163.89425659179688,160.0,31367.7578125,-0.0,2499.2255859375,1.0,281.5010986328125,283.5456237792969,289.2684936523437,291.2611083984375,293.1499938964844,293.1499938964844,281.54998779296875,36419.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166338443756104,1.0,0.0,0.0,3.634499073028565,3.6345229148864746,8.814189413897111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4492.4658203125,0.0,1519.1163330078125,1895.4371337890625,0.0,3558.061767578125,0.9021385908126832,1.0,0.0,3.0,1.0,0.0
12163320,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6764221191406,0.7122550010681152,0.2530280649662018,0.2325497567653656,296.8363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.676513671875,0.8151512145996094,0.3855344951152801,0.3699392974376678,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.676513671875,0.9990000128746032,0.7916125655174255,0.5058680772781372,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67645263671875,0.7194744348526001,0.261179119348526,0.2526128590106964,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761169433594,0.5903645753860474,0.1438056528568267,0.6723843812942505,284.676513671875,284.95001220703125,294.742919921875,286.3084411621094,294.7450256347656,296.97027587890625,284.6763916015625,1.0,0.5839456915855408,1.0,1.0,0.0,1.0,-3.0500073432922363,3.050000667572021,6.47496653982671e-06,1.8854302167892456,0.8898683190345764,0.8898683190345764,0.0,164.83950805664062,148.0,31060.693359375,-0.0,2479.27294921875,1.0,281.5420837402344,283.58660888671875,289.2216491699219,291.2191162109375,293.1499938964844,293.1499938964844,281.8500061035156,36384.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064900875091552,1.0,0.0,0.0,3.627842664718628,3.627866744995117,8.781934752732923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4252.7763671875,0.0,1511.5185546875,1895.4371337890625,0.0,3464.001953125,0.9005954265594482,1.0,0.0,3.0,1.0,0.0
12163380,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.7114194631576538,0.2518136501312256,0.2312970459461212,296.8378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230895996094,0.8143021464347839,0.3836977779865265,0.3680311143398285,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.9990000128746032,0.7885972261428833,0.5049014687538147,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.7186275124549866,0.2598248422145843,0.2511959075927734,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.5887364149093628,0.142557606101036,0.6663217544555664,284.82379150390625,284.95001220703125,294.68560791015625,286.2796325683594,294.687744140625,296.96905517578125,284.8316650390625,1.0,0.5808695554733276,1.0,1.0,0.0,1.0,-3.0326027870178223,3.0325965881347656,6.401354767149314e-06,1.8746747970581048,0.8904502391815186,0.8904502391815186,0.0,163.91232299804688,148.0,30138.212890625,-0.0,2441.8837890625,1.0,281.7981262207031,283.7675170898437,289.1446838378906,291.0205078125,293.1499938964844,293.1499938964844,281.8500061035156,36286.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904726505279541,1.0,0.0,0.0,3.622536420822144,3.6225602626800537,8.756263127907005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4362.244140625,0.0,1504.953857421875,1895.4371337890625,0.0,3314.62744140625,0.8993895649909973,1.0,0.0,3.0,1.0,0.0
12163440,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.7119950652122498,0.2508102357387543,0.2302840650081634,296.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8149078488349915,0.3820908367633819,0.3663911819458008,296.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.9990000128746032,0.7866240739822388,0.5014849901199341,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.7190625071525574,0.2586575746536255,0.249971866607666,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.5883995294570923,0.1414653807878494,0.6608369946479797,284.8587341308594,284.95001220703125,294.62847900390625,286.2509460449219,294.6305847167969,296.96954345703125,284.85821533203125,1.0,0.5770355463027954,1.0,1.0,0.0,1.0,-3.013439893722534,3.0134334564208984,6.320630291156704e-06,1.8627396821975708,0.890247642993927,0.890247642993927,0.0,161.73329162597656,136.0,29793.34375,-0.0,2395.204345703125,1.0,281.841552734375,283.8076171875,289.13922119140625,291.0360107421875,293.1499938964844,293.1499938964844,282.1499938964844,36210.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800427317619324,1.0,0.0,0.0,3.619465589523315,3.6194894313812256,8.741424721847579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4141.9375,0.0,1501.0203857421875,1895.4371337890625,0.0,3216.981201171875,0.8986107707023621,1.0,0.0,3.0,1.0,0.0
12163500,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7133148908615112,0.2498969137668609,0.2292971014976501,296.84625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8163313865661621,0.3805901408195495,0.3647952973842621,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9990000128746032,0.7854963541030884,0.4965716302394867,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7202283143997192,0.2575858831405639,0.2487939894199371,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.5888469219207764,0.1404775381088256,0.6556462049484253,285.0023498535156,284.95001220703125,294.5715026855469,286.22235107421875,294.5736083984375,296.9710388183594,285.0101928710937,1.0,0.5725499391555786,1.0,1.0,0.0,1.0,-2.9926507472991943,2.9926445484161377,6.233647582121193e-06,1.8497895002365112,0.8919809460639954,0.8919809460639954,0.0,158.79815673828125,136.0,28857.6484375,-0.0,2342.24365234375,1.0,282.0978698730469,283.9853515625,289.084228515625,290.8703308105469,293.1499938964844,293.1499938964844,282.1499938964844,36085.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649308681488037,1.0,0.0,0.0,3.61809015274048,3.6181137561798096,8.734781431485317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4251.56982421875,0.0,1498.5933837890625,1895.4371337890625,0.0,3075.257080078125,0.8982609510421753,1.0,0.0,3.0,1.0,0.0
12163560,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.7154751420021057,0.2491026073694229,0.2284584194421768,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8186459541320801,0.3792219460010528,0.3633687496185303,296.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9990000128746032,0.785240113735199,0.4902182817459106,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.7221880555152893,0.2566287815570831,0.2477466017007827,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.590160608291626,0.1396147608757019,0.6509992480278015,285.03546142578125,284.95001220703125,294.51470947265625,286.19390869140625,294.516845703125,296.9737854003906,285.03472900390625,1.0,0.5675700902938843,1.0,1.0,0.0,1.0,-2.971193552017212,2.971187353134156,6.144504368421622e-06,1.836414456367493,0.8929376602172852,0.8929376602172852,0.0,155.1808319091797,139.0,28507.423828125,-0.0,2285.290771484375,1.0,282.1416015625,284.0231628417969,289.08966064453125,290.9025573730469,293.1499938964844,293.1499938964844,282.45001220703125,35990.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558551669120789,1.0,0.0,0.0,3.619252443313599,3.6192760467529297,8.740394150663633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4041.343017578125,0.0,1499.156494140625,1895.4371337890625,0.0,2990.138916015625,0.8984121680259705,1.0,0.0,3.0,1.0,0.0
12163620,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758728027344,0.7165141105651855,0.2483511418104171,0.2276573926210403,296.8577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1785583496094,0.8197276592254639,0.3779091238975525,0.3619939088821411,296.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1807556152344,0.9990000128746032,0.7854471802711487,0.4863157272338867,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761169433594,0.7230961918830872,0.2557207643985748,0.24676613509655,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690368652344,0.5905380845069885,0.1388333886861801,0.6468890905380249,285.1792297363281,284.95001220703125,294.4581298828125,286.1656188964844,294.46026611328125,296.9770812988281,285.1874694824219,1.0,0.5643083453178406,1.0,1.0,0.0,1.0,-2.954429626464844,2.954423427581787,6.075082637835294e-06,1.8258349895477293,0.8958466053009033,0.8958466053009033,0.0,152.8851776123047,139.0,27614.818359375,-0.0,2243.9951171875,1.0,282.39794921875,284.2009582519531,289.0377502441406,290.7452392578125,293.1499938964844,293.1499938964844,282.45001220703125,35853.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419516682624817,1.0,0.0,0.0,3.622297525405884,3.622321128845215,8.755108069635753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4149.46630859375,0.0,1501.4801025390625,1895.4371337890625,0.0,2859.955078125,0.8990400433540344,1.0,0.0,3.0,1.0,0.0
12163680,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159729003906,0.7171469926834106,0.2476887851953506,0.2270172536373138,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21600341796875,0.8203076124191284,0.3766990303993225,0.360800176858902,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21600341796875,0.9990000128746032,0.7857847213745117,0.4836198091506958,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159729003906,0.7235795259475708,0.2548889517784118,0.2459254711866378,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2156677246094,0.5905817747116089,0.1381410956382751,0.6434266567230225,285.21600341796875,284.95001220703125,294.4017944335937,286.1374816894531,294.4039306640625,296.981201171875,285.2157592773437,1.0,0.5617070198059082,1.0,1.0,0.0,1.0,-2.9411773681640625,2.941171407699585,6.020582986820955e-06,1.817521572113037,0.8980441689491272,0.8980441689491272,0.0,151.26930236816406,142.0,27337.6484375,-0.0,2212.638916015625,1.0,282.4415588378906,284.2410583496094,289.0446472167969,290.7830505371094,293.1499938964844,293.1499938964844,282.75,35746.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340708017349243,1.0,0.0,0.0,3.6280863285064697,3.628109931945801,8.783113685240096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3949.4501953125,0.0,1507.0357666015625,1895.4371337890625,0.0,2786.372314453125,0.90021812915802,1.0,0.0,3.0,1.0,0.0
12163740,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3600158691406,0.7172653079032898,0.247039794921875,0.2263613790273666,296.8706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.36279296875,0.8203287720680237,0.3755150139331817,0.3596026301383972,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650207519531,0.9990000128746032,0.7860251665115356,0.4819747805595398,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602600097656,0.7235773801803589,0.254065603017807,0.245086669921875,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529357910156,0.5902045369148254,0.1374808400869369,0.6401757597923279,285.36346435546875,284.95001220703125,294.3456726074219,286.1094970703125,294.34783935546875,296.9852905273437,285.3720092773437,1.0,0.5596617460250854,1.0,1.0,0.0,1.0,-2.929790735244751,2.929784774780273,5.973969109618338e-06,1.8103842735290527,0.9022197723388672,0.9022197723388672,0.0,150.20506286621094,142.0,26500.794921875,-0.0,2187.517578125,1.0,282.6982116699219,284.4211730957031,288.9921875,290.6303100585937,293.1499938964844,293.1499938964844,282.75,35601.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211866021156311,1.0,0.0,0.0,3.63590407371521,3.63592791557312,8.821006076686899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4057.39111328125,0.0,1514.573486328125,1895.4371337890625,0.0,2666.565673828125,0.901906430721283,1.0,0.0,3.0,1.0,0.0
12163800,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.40185546875,0.7171992063522339,0.2464572191238403,0.2258331924676895,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.40191650390625,0.8201032876968384,0.3744131624698639,0.3585518598556518,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4019470214844,0.9990000128746032,0.7862221002578735,0.4809882640838623,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.40185546875,0.7233577966690063,0.2532969713211059,0.2443465888500213,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4014892578125,0.5896540880203247,0.13687264919281,0.6373232007026672,285.4019470214844,284.95001220703125,294.28985595703125,286.0816955566406,294.2919921875,296.98974609375,285.4017944335937,1.0,0.5581063628196716,1.0,1.0,0.0,1.0,-2.920548439025879,2.9205427169799805,5.936267370998394e-06,1.8045884370803835,0.9056743383407592,0.9056743383407592,0.0,149.50828552246094,145.0,26264.064453125,-0.0,2168.0869140625,1.0,282.7416687011719,284.4617004394531,288.99908447265625,290.6709899902344,293.1499938964844,293.1499938964844,282.45001220703125,35490.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143060803413391,1.0,0.0,0.0,3.646464109420776,3.646487951278688,8.872319767760928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4341.15869140625,0.0,1525.4287109375,1895.4371337890625,0.0,2602.90283203125,0.904151976108551,1.0,0.0,3.0,1.0,0.0
12163860,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344055175781,0.7164583802223206,0.2453732937574386,0.2251310348510742,296.8787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308349609375,0.8192011713981628,0.372817724943161,0.357331246137619,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.22784423828125,0.9990000128746032,0.7851563692092896,0.4810348749160766,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.234130859375,0.7225462198257446,0.2521776258945465,0.2434917241334915,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2433776855469,0.5885335803031921,0.1360676437616348,0.6342611312866211,285.22998046875,284.95001220703125,294.2342834472656,286.0540466308594,294.2364196777344,296.9920654296875,285.2181396484375,1.0,0.5569077134132385,1.0,1.0,0.0,1.0,-2.911856174468994,2.9118502140045166,5.900997621210991e-06,1.799180030822754,0.9058946371078492,0.9058946371078492,0.0,149.31515502929688,145.0,26696.3828125,-0.0,2152.202392578125,1.0,282.4985656738281,284.2660827636719,289.08526611328125,290.8775329589844,293.1499938964844,293.1499938964844,282.45001220703125,35562.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232688307762146,1.0,0.0,0.0,3.654869318008423,3.654893398284912,8.913268629839877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4221.62109375,0.0,1535.3177490234375,1895.4371337890625,0.0,2685.879150390625,0.9060181975364684,1.0,0.0,3.0,1.0,0.0
12163920,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533203125,0.714483380317688,0.2437927722930908,0.2239207029342651,296.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523132324219,0.8171298503875732,0.3707078993320465,0.3555726408958435,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.9990000128746032,0.7826634645462036,0.4825266599655151,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532592773437,0.7206894159317017,0.2506639957427978,0.2422490268945694,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15582275390625,0.5863298773765564,0.1350001394748687,0.6301274299621582,285.1520690917969,284.95001220703125,294.1790466308594,286.0266418457031,294.1811828613281,296.9914855957031,285.1485900878906,1.0,0.5558835864067078,1.0,1.0,0.0,1.0,-2.9015684127807617,2.901562690734864,5.859427801624406e-06,1.7927967309951782,0.906408667564392,0.906408667564392,0.0,149.7664337158203,148.0,26548.693359375,-0.0,2136.871826171875,1.0,282.457763671875,284.1962585449219,289.0786437988281,290.8406982421875,293.1499938964844,293.1499938964844,282.1499938964844,35652.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301486372947693,1.0,0.0,0.0,3.6605064868927,3.6605305671691895,8.940785392042017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4422.3779296875,0.0,1542.2811279296875,1895.4371337890625,0.0,2749.8291015625,0.9073711037635804,1.0,0.0,3.0,1.0,0.0
12163980,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.7117658257484436,0.2419246882200241,0.2224570661783218,296.8677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.8143542408943176,0.3682833015918731,0.3535254895687103,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.9990000128746032,0.7790456414222717,0.4849042892456054,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.7181800007820129,0.2488995343446731,0.2407756745815277,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.5833927989006042,0.1337323039770126,0.6251839995384216,284.9608764648437,284.98211669921875,294.1241149902344,285.9994201660156,294.126220703125,296.98895263671875,284.94842529296875,1.0,0.5549669861793518,1.0,1.0,0.0,1.0,-2.89023232460022,2.8902266025543213,5.813794814457651e-06,1.785760760307312,0.9041479229927064,0.9041479229927064,0.0,150.61570739746094,148.0,26970.5859375,-0.0,2121.819091796875,1.0,282.20086669921875,283.98291015625,289.10137939453125,290.95703125,293.1499938964844,293.1499938964844,282.1499938964844,35816.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430075645446777,1.0,0.0,0.0,3.66363263130188,3.663656711578369,8.956062629295047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4266.25537109375,0.0,1547.0076904296875,1895.4371337890625,0.0,2869.82763671875,0.9081221222877502,1.0,0.0,3.0,1.0,0.0
12164040,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7082117199897766,0.2398136705160141,0.2206919342279434,296.8584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8108327984809875,0.3655838370323181,0.3511345386505127,296.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9990000128746032,0.7743982672691345,0.4881176054477691,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7149790525436401,0.2469071745872497,0.2390374839305877,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.579674482345581,0.1322609484195709,0.6192606091499329,284.88067626953125,285.0498046875,294.06951904296875,285.972412109375,294.0716247558594,296.9844055175781,284.8771667480469,1.0,0.5540717840194702,1.0,1.0,0.0,1.0,-2.8773109912872314,2.877305269241333,5.762009550380753e-06,1.7777427434921265,0.901483416557312,0.901483416557312,0.0,151.83261108398438,136.0,26796.8359375,-0.0,2105.9990234375,1.0,282.1581115722656,283.912109375,289.044921875,290.8515014648437,293.1499938964844,293.1499938964844,281.8500061035156,36017.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492435812950134,1.0,0.0,0.0,3.6617777347564697,3.661801815032959,8.946996672420937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4452.80078125,0.0,1546.4422607421875,1895.4371337890625,0.0,2928.186279296875,0.9078748226165771,1.0,0.0,3.0,1.0,0.0
