time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12164100,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69354248046875,0.7059566378593445,0.2375883311033249,0.2187938690185547,296.8482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6895751953125,0.8087592124938965,0.362735390663147,0.348572313785553,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861572265625,0.9990000128746032,0.7692577242851257,0.4883338809013366,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.7129871845245361,0.2447760850191116,0.2371267974376678,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.5770072937011719,0.1306433528661728,0.6124335527420044,284.6885681152344,285.1170654296875,294.0152587890625,285.9456481933594,294.01739501953125,296.978759765625,284.6756286621094,1.0,0.551041841506958,1.0,1.0,0.0,1.0,-2.8578455448150635,2.857839822769165,5.684629286406562e-06,1.765764594078064,0.8960913419723511,0.8960913419723511,0.0,151.46865844726562,136.0,27148.291015625,-0.0,2071.66015625,1.0,281.9010009765625,283.6987609863281,289.0372619628906,290.9227294921875,293.1499938964844,293.1499938964844,281.8500061035156,36281.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593713045120239,1.0,0.0,0.0,3.655493497848511,3.655517578125,8.916312594919873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4283.01123046875,0.0,1541.398681640625,1895.4371337890625,0.0,3023.108642578125,0.9066018462181092,1.0,0.0,3.0,1.0,0.0
12164160,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6061096191406,0.7043006420135498,0.2352335304021835,0.2166782021522522,296.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60498046875,0.807386040687561,0.3597218692302704,0.3457484245300293,296.8247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6039733886719,0.9990000128746032,0.7640541791915894,0.4868472218513489,296.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60601806640625,0.7115596532821655,0.2425007969141006,0.234994500875473,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6089782714844,0.5747525691986084,0.1288848519325256,0.6046590209007263,284.6047058105469,285.1838684082031,293.9613952636719,285.91912841796875,293.9635314941406,296.971923828125,284.6006774902344,1.0,0.5469957590103149,1.0,1.0,0.0,1.0,-2.833346366882324,2.833340883255005,5.587804480455816e-06,1.750568389892578,0.8906664252281189,0.8906664252281189,0.0,150.17059326171875,124.0,26876.9140625,-0.0,2024.9603271484373,1.0,281.8581237792969,283.6264038085937,288.9662780761719,290.7890014648437,293.1499938964844,293.1499938964844,282.1499938964844,36540.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622063398361206,1.0,0.0,0.0,3.6434736251831055,3.6434977054595934,8.857773536874447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3964.068115234375,0.0,1529.9581298828125,1895.4371337890625,0.0,3049.69921875,0.9041303992271424,1.0,0.0,3.0,1.0,0.0
12164220,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279052734375,0.7036176323890686,0.2333199083805084,0.2146696299314499,296.830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7306823730469,0.807005763053894,0.3571235835552215,0.3430064022541046,296.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330322265625,0.9990000128746032,0.7601137757301331,0.4836626052856445,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281494140625,0.7109687328338623,0.2404944449663162,0.2328850924968719,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.5731906294822693,0.1272525787353515,0.5966743230819702,284.7313537597656,285.25018310546875,293.90789794921875,285.89288330078125,293.9100341796875,296.96661376953125,284.7395324707031,1.0,0.5421143770217896,1.0,1.0,0.0,1.0,-2.8063015937805176,2.8062961101531982,5.481826974573778e-06,1.7337353229522705,0.8877341747283936,0.8877341747283936,0.0,148.01211547851562,124.0,25940.8984375,-0.0,1970.749267578125,1.0,282.1010437011719,283.79058837890625,288.81939697265625,290.49029541015625,293.1499938964844,293.1499938964844,282.1499938964844,36617.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486841320991516,1.0,0.0,0.0,3.630706310272217,3.630730390548706,8.795803978500771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4029.947998046875,0.0,1516.405029296875,1895.4371337890625,0.0,2922.94775390625,0.9014020562171936,1.0,0.0,3.0,1.0,0.0
12164280,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.7044937610626221,0.231855109333992,0.2131081372499466,296.8294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.808128833770752,0.3549733757972717,0.3407213091850281,296.80224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7653503417969,0.9990000128746032,0.7575843334197998,0.4784536063671112,296.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.7116981744766235,0.2388065904378891,0.2310763746500015,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.5728780627250671,0.1258405894041061,0.5894541144371033,284.765380859375,285.3160095214844,293.8548278808594,285.86688232421875,293.8569641113281,296.9639892578125,284.76483154296875,1.0,0.5366423726081848,1.0,1.0,0.0,1.0,-2.7791788578033447,2.7791733741760254,5.376569788495544e-06,1.7168302536010742,0.8838000297546387,0.8838000297546387,0.0,144.91708374023438,112.0,25565.09375,-0.0,1912.8875732421875,1.0,282.1420593261719,283.8295288085937,288.7630615234375,290.4334411621094,293.1499938964844,293.1499938964844,282.45001220703125,36683.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361596465110779,1.0,0.0,0.0,3.617865085601807,3.617888927459717,8.733694585316698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3812.375,0.0,1502.780517578125,1895.4371337890625,0.0,2805.856689453125,0.8985475897789001,1.0,0.0,3.0,1.0,0.0
12164340,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7063937783241272,0.2306350171566009,0.2117552161216735,296.8309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8102613091468811,0.3530823290348053,0.3386621177196502,296.81011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9990000128746032,0.7561475038528442,0.4717929363250732,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7133317589759827,0.2373118251562118,0.2294284701347351,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.5735195875167847,0.1246012896299362,0.5828565359115601,284.91082763671875,285.3812866210937,293.8021850585937,285.8411560058594,293.8043212890625,296.9632263183594,284.919921875,1.0,0.5307019948959351,1.0,1.0,0.0,1.0,-2.7517096996307373,2.751704454421997,5.271051577437902e-06,1.6997041702270508,0.8814041614532471,0.8814041614532471,0.0,141.1756591796875,112.0,24630.146484375,-0.0,1852.4530029296875,1.0,282.39776611328125,284.011474609375,288.67596435546875,290.2230834960937,293.1499938964844,293.1499938964844,282.45001220703125,36691.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164476752281189,1.0,0.0,0.0,3.6042826175689697,3.604306221008301,8.668240525366855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3900.37939453125,0.0,1488.0067138671875,1895.4371337890625,0.0,2622.691650390625,0.8955743312835693,1.0,0.0,3.0,1.0,0.0
12164400,296.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496154785156,0.7093639969825745,0.0,0.2106619924306869,296.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496765136719,0.813407838344574,0.0,0.3368918895721435,296.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94970703125,0.9990000128746032,0.0,0.4637652635574341,296.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496154785156,0.7158756256103516,0.0,0.2279883325099945,296.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491577148437,0.5751961469650269,0.0,0.5770939588546753,284.94970703125,294.1499938964844,293.75,285.8157043457031,293.75213623046875,296.9644775390625,284.9493408203125,0.0,0.0,1.0,1.0,0.0,1.0,-2.724581003189087,2.724575996398926,5.167904873815132e-06,1.6827815771102903,0.0,0.0,0.0,136.87069702148438,60.0,24263.671875,-0.0,1790.9837646484375,0.0,282.44140625,284.0545349121094,288.6688842773437,290.2308654785156,293.1499938964844,293.1499938964844,278.1499938964844,36717.22265625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5911126136779785,3.5911359786987305,8.605008474660281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.0,0.0,1473.9146728515625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413513183594,0.4078615307807922,0.0,0.0014871156308799,297.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04376220703125,0.4078615307807922,0.0,0.001566007733345,297.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447082519531,0.4078615307807922,0.0,0.0011566487373784,297.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416259765625,0.4078615307807922,0.0,0.0015660048229619,297.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03564453125,0.0,0.0,0.0074284165166318,285.0657043457031,294.1499938964844,293.6981201171875,285.791015625,293.738525390625,296.5682983398437,284.27734375,0.0,0.0,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-0.0198082774877548,0.0198550708591938,-4.679260746343061e-05,-0.022505534812808,0.0,0.0,0.0,-0.104487806558609,60.0,1395.0535888671875,-0.0,-2.6751678888103925e-05,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,3.004621248692274e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2223355140561498e-11,1.2223913721520764e-11,2.3229425283473508e-17,3.8428490944930616e-10,3.8428449311567187e-10,4.1470936914873483e-16,0.0,0.0,0.0,0.0,0.0,8.335472537067864e-20,2.169351466772382e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343933105469,0.0,0.0,0.0008469635504297,297.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356140136719,0.0,0.0,0.0013114424655213,298.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0348205566406,0.0,0.0,0.0019947697874158,297.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03466796875,0.0,0.0,0.0009140821639448,297.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.0,0.0,0.0025000071618705,285.050537109375,294.1499938964844,293.6464233398437,285.7675170898437,293.7248229980469,296.0296325683594,283.8771667480469,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0118674458935856,0.0130980424582958,-0.0012305967975407,-0.02570641040802,0.0,0.0,0.0,-0.0635374709963798,60.0,588.505126953125,-0.0,-8.786190846876707e-06,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9393642117000745e-29,3.476659244805565e-29,3.994641310097101e-32,3.832917557734928e-18,3.830168422969108e-18,2.748990574668289e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313720703125,0.0,0.0,0.0001219213954755,297.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0315246582031,0.0,0.0,0.0001406821975251,298.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273132324219,0.0,0.0,0.0001339759182883,297.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316162109375,0.0,0.0,0.0001290390064241,297.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0285339355469,0.0,0.0,0.0005583062302321,285.04461669921875,294.1499938964844,293.5948791503906,285.7451171875,293.7213439941406,295.431884765625,283.7203369140625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0016260447446256,0.00545294303447,-0.0038268982898443,-0.0295452140271663,0.0,0.0,0.0,-0.0122639248147606,60.0,234.777587890625,-0.0,-1.802690405838803e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.388699710976274e-44,-1.2611686178923354e-43,-2.942726775082116e-44,1.0484025549001623e-20,8.491640682426181e-21,1.9923852704722256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302124023437,0.0,0.0,0.000100506527815,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0303039550781,0.0,0.0,0.0001061540606315,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260314941406,0.0,0.0,7.917702168924734e-05,297.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0304260253906,0.0,0.0,0.0001058549023582,297.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02740478515625,0.0,0.0,0.0005007461877539,285.0423583984375,294.1499938964844,293.5435485839844,285.72381591796875,293.7194519042969,294.9505310058594,283.6761474609375,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0013387756189331,0.0014481254620477,-0.0001093498212867,-0.0332901701331138,0.0,0.0,0.0,-0.0124949272722005,60.0,91.39472198486328,-0.0,-1.222024508251707e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.243790260775922e-21,-3.719474977687942e-21,-3.52431528308798e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0290222167969,0.0,0.0,9.989922546083108e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02911376953125,0.0,0.0,0.000105202809209,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248718261719,0.0,0.0,7.771186938043684e-05,297.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292358398437,0.0,0.0,0.0001051989165716,297.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0004989987937733,285.0400695800781,294.1499938964844,293.49237060546875,285.7035522460937,293.7170715332031,294.5811462402344,283.6772155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013307076878845,6.4837081481528e-08,0.0013306428445503,-0.0345954746007919,0.0,0.0,0.0,-0.0129289207980036,60.0,38.77295684814453,-0.0,-1.207205997388883e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.381508562623899e-21,-3.69193123653899e-21,-3.689577729981692e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277404785156,0.0,0.0,9.985206997953357e-05,298.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0278625488281,0.0,0.0,0.0001051495419233,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02362060546875,0.0,0.0,7.76637316448614e-05,297.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279846191406,0.0,0.0,0.0001051490617101,297.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0249938964844,0.0,0.0,0.0004987780703231,285.0377197265625,294.1499938964844,293.4413757324219,285.6842956542969,293.714111328125,294.2947692871094,283.6952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013300121063366,1.362377410885074e-08,0.0013299984857439,-0.0344619788229465,0.0,0.0,0.0,-0.0129018053412437,60.0,19.77030372619629,-0.0,-1.2060645815381577e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3831483835648e-21,-3.69160206066046e-21,-3.69154632290434e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02642822265625,0.0,0.0,9.981101902667432e-05,298.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0265197753906,0.0,0.0,0.0001051062281476,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223388671875,0.0,0.0,7.763152098050341e-05,297.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0266418457031,0.0,0.0,0.0001051058279699,297.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.023681640625,0.0,0.0,0.0004985733539797,285.0352478027344,294.1499938964844,293.3905334472656,285.666015625,293.7106018066406,294.069580078125,283.7192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294648379087,1.3570689461062102e-08,0.001329451217316,-0.0343281850218772,0.0,0.0,0.0,-0.0128758735954761,60.0,12.781697273254396,-0.0,-1.205072237553395e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.38318796544958e-21,-3.69159398272479e-21,-3.69159398272479e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0250549316406,0.0,0.0,9.97700117295608e-05,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,0.0001050630453391,298.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02099609375,0.0,0.0,7.759962318232283e-05,297.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252685546875,0.0,0.0,0.0001050626451615,297.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223388671875,0.0,0.0,0.0004983685794286,285.0326843261719,294.1499938964844,293.33990478515625,285.64862060546875,293.7065124511719,293.8894958496094,283.7452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013289181515574,1.3519363406544473e-08,0.0013289046473801,-0.034194029867649,0.0,0.0,0.0,-0.0128498831763863,60.0,10.208189964294434,-0.0,-1.204081314654104e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.69159398272479e-21,-3.691593578828007e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235900878906,0.0,0.0,9.972890256904066e-05,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0237121582031,0.0,0.0,0.0001050197461154,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0195617675781,0.0,0.0,7.756763807265088e-05,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238037109375,0.0,0.0,0.0001050193532137,297.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209045410156,0.0,0.0,0.0004981632228009,285.0299987792969,294.1499938964844,293.2894287109375,285.63214111328125,293.7018737792969,293.7431030273437,283.771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013283700682222,1.3467907677977564e-08,0.0013283565640449,-0.0340595282614231,0.0,0.0,0.0,-0.0128238266333937,60.0,9.243906021118164,-0.0,-1.203088402235153e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593578828007e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220947265625,0.0,0.0,9.968768426915632e-05,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0221862792969,0.0,0.0,0.0001049763450282,298.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180969238281,0.0,0.0,7.753558020340279e-05,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223083496094,0.0,0.0,0.0001049759521265,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194091796875,0.0,0.0,0.0004979574005119,285.0272521972656,294.1499938964844,293.2391357421875,285.6164855957031,293.6967163085937,293.6212463378906,283.7975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013278205879032,1.3416324939896642e-08,0.0013278072001412,-0.0339246988296508,0.0,0.0,0.0,-0.0127977058291435,60.0,8.84146785736084,-0.0,-1.2020933581879945e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593578828007e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205383300781,0.0,0.0,9.96463786577806e-05,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0206298828125,0.0,0.0,0.0001049328420776,298.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165710449219,0.0,0.0,7.750344957457855e-05,298.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.020751953125,0.0,0.0,0.0001049324564519,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01788330078125,0.0,0.0,0.000497751054354,285.0244140625,294.1499938964844,293.18902587890625,285.60162353515625,293.6910095214844,293.5181884765625,283.8230895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272698270156,1.3364623185907476e-08,0.001327256555669,-0.0337895527482032,0.0,0.0,0.0,-0.0127715254202485,60.0,8.662496566772461,-0.0,-1.201096324621176e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189208984375,0.0,0.0,9.960497845895588e-05,298.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01904296875,0.0,0.0,0.0001048892372637,299.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149841308594,0.0,0.0,7.747123891022056e-05,298.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191345214844,0.0,0.0,0.0001048888516379,298.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01629638671875,0.0,0.0,0.0004975442425347,285.0215148925781,294.1499938964844,293.1390991210937,285.5875244140625,293.684814453125,293.42889404296875,283.84814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013267179019749,1.331280685690217e-08,0.0013267046306282,-0.0336541086435318,0.0,0.0,0.0,-0.0127452854067087,60.0,8.552629470825195,-0.0,-1.2000975857517917e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01727294921875,0.0,0.0,9.95634836726822e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0001048455451382,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133361816406,0.0,0.0,7.743896276224405e-05,298.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174865722656,0.0,0.0,0.0001048451667884,298.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146484375,0.0,0.0,0.0004973370232619,285.0185241699219,294.1499938964844,293.0893249511719,285.5741577148437,293.6780700683594,293.3497314453125,283.8725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013261648127809,1.3260881281951242e-08,0.0013261515414342,-0.033518373966217,0.0,0.0,0.0,-0.0127189913764595,60.0,8.467269897460938,-0.0,-1.1990971415798413e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155639648437,0.0,0.0,9.952190885087477e-05,298.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0156555175781,0.0,0.0,0.0001048017657012,299.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116577148437,0.0,0.0,7.740662840660661e-05,298.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157775878906,0.0,0.0,0.0001048013873514,298.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129699707031,0.0,0.0,0.0004971293965354,285.0154724121094,294.1499938964844,293.03973388671875,285.5614624023437,293.6708679199219,293.2782592773437,283.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013256105594336,1.3208852678303629e-08,0.0013255974045023,-0.0333823673427104,0.0,0.0,0.0,-0.0126926451921463,60.0,8.391438484191895,-0.0,-1.1980951342138724e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138244628906,0.0,0.0,9.948026126949117e-05,298.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.013916015625,0.0,0.0,0.0001047578989528,299.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00994873046875,0.0,0.0,7.737422129139304e-05,298.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140380859375,0.0,0.0,0.000104757520603,298.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01123046875,0.0,0.0,0.0004969213623553,285.0123596191406,294.1499938964844,292.9903259277344,285.5494384765625,293.6631164550781,293.2125244140625,283.91973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013250552583485,1.3156725486851428e-08,0.0013250421034172,-0.0332461036741733,0.0,0.0,0.0,-0.0126662487164139,60.0,8.319470405578613,-0.0,-1.1970915636538848e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01202392578125,0.0,0.0,9.943853365257382e-05,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121154785156,0.0,0.0,0.0001047139521688,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0081787109375,0.0,0.0,7.734176324447617e-05,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0122375488281,0.0,0.0,0.0001047135810949,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00946044921875,0.0,0.0,0.0004967129207216,285.0091857910156,294.1499938964844,292.94110107421875,285.5379943847656,293.6549072265625,293.1510925292969,283.9424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013244990259408,1.310450592484358e-08,0.0013244858710095,-0.0331095978617668,0.0,0.0,0.0,-0.0126398047432303,60.0,8.249309539794922,-0.0,-1.1960865720084257e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101928710937,0.0,0.0,9.939673327608034e-05,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01031494140625,0.0,0.0,0.0001046699399012,299.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0063781738281,0.0,0.0,7.730924698989838e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0104064941406,0.0,0.0,0.0001046695615514,298.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00762939453125,0.0,0.0,0.0004965041298419,285.0059814453125,294.1499938964844,292.8920593261719,285.5271301269531,293.646240234375,293.0929260253906,283.9645080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013239417457953,1.30521993213506e-08,0.0013239287072792,-0.0329728573560714,0.0,0.0,0.0,-0.0126133169978857,60.0,8.180285453796387,-0.0,-1.1950804434945894e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083312988281,0.0,0.0,9.935486741596832e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084228515625,0.0,0.0,0.000104625847598,299.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0045471191406,0.0,0.0,7.72766798036173e-05,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.008544921875,0.0,0.0,0.0001046254765242,298.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057983398437,0.0,0.0,0.0004962950479239,285.0027160644531,294.1499938964844,292.8431701660156,285.51678466796875,293.6370849609375,293.0372314453125,283.9860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013233836507424,1.2999809229086168e-08,0.0013233706122264,-0.0328359007835388,0.0,0.0,0.0,-0.0125867873430252,60.0,8.112140655517578,-0.0,-1.194073036003829e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0064392089844,0.0,0.0,9.93129360722378e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00653076171875,0.0,0.0,0.0001045816898113,299.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0026550292969,0.0,0.0,7.724406896159053e-05,298.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00665283203125,0.0,0.0,0.0001045813260134,298.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00390625,0.0,0.0,0.0004960856167599,284.9993896484375,294.1499938964844,292.79449462890625,285.5069580078125,293.62744140625,292.98345947265625,284.0069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001322824624367,1.2947341865299222e-08,0.0013228117022663,-0.0326987393200397,0.0,0.0,0.0,-0.012560217641294,60.0,8.044787406921387,-0.0,-1.1930644916446909e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0045166015625,0.0,0.0,9.927094652084634e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0046081542969,0.0,0.0,0.0001045374738168,299.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0007629394531,0.0,0.0,7.721140718786046e-05,298.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00469970703125,0.0,0.0,0.000104537110019,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019836425781,0.0,0.0,0.0004958758945576,284.9960327148437,294.1499938964844,292.7459716796875,285.49755859375,293.61737060546875,292.93115234375,284.02740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013222648994997,1.2894800782703442e-08,0.0013222519773989,-0.0325613878667354,0.0,0.0,0.0,-0.0125336116179823,60.0,7.978180885314941,-0.0,-1.1920550235799965e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025329589844,0.0,0.0,9.92289060377516e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00262451171875,0.0,0.0,0.0001044931996148,299.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9988098144531,0.0,0.0,7.71787017583847e-05,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00274658203125,0.0,0.0,0.0001044928358169,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0000305175781,0.0,0.0,0.0004956659395247,284.9926147460937,294.1499938964844,292.6976013183594,285.4886169433594,293.6068725585937,292.8799743652344,284.0472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013217043597251,1.2842193086726184e-08,0.0013216915540397,-0.0324238538742065,0.0,0.0,0.0,-0.0125069711357355,60.0,7.912305355072021,-0.0,-1.1910447028640193e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00054931640625,0.0,0.0,9.918681462295352e-05,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006408691406,0.0,0.0,0.000104448867205,299.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.996826171875,0.0,0.0,7.714595267316326e-05,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.000732421875,0.0,0.0,0.0001044485106831,298.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980773925781,0.0,0.0,0.0004954556934535,284.9891967773437,294.1499938964844,292.6494445800781,285.48004150390625,293.5959167480469,292.8297119140625,284.0664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013211432378739,1.2789521441902709e-08,0.0013211304321885,-0.0322861522436142,0.0,0.0,0.0,-0.012480298988521,60.0,7.847146034240723,-0.0,-1.190033529496759e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99853515625,0.0,0.0,9.914467227645218e-05,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986267089844,0.0,0.0,0.0001044044911395,299.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9948425292969,0.0,0.0,7.711317448411137e-05,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99871826171875,0.0,0.0,0.0001044041346176,298.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960632324219,0.0,0.0,0.0004952452145516,284.9857177734375,294.1499938964844,292.6014404296875,285.4718017578125,293.5845031738281,292.7801513671875,284.08526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013205814175307,1.273679117730353e-08,0.0013205687282606,-0.0321482978761196,0.0,0.0,0.0,-0.0124535961076617,60.0,7.78269624710083,-0.0,-1.189021645586763e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964904785156,0.0,0.0,9.910248627420516e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99658203125,0.0,0.0,0.0001043600641423,299.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928283691406,0.0,0.0,7.70803599152714e-05,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9966735839844,0.0,0.0,0.0001043597076204,298.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940185546875,0.0,0.0,0.0004950345028191,284.98223876953125,294.1499938964844,292.5536499023437,285.4638977050781,293.5726928710937,292.731201171875,284.1034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001320019015111,1.2684006733820752e-08,0.0013200063258409,-0.0320103019475936,0.0,0.0,0.0,-0.0124268662184476,60.0,7.718941211700439,-0.0,-1.1880091221883049e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9944152832031,0.0,0.0,9.906025661621244e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945068359375,0.0,0.0,0.0001043155934894,299.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99078369140625,0.0,0.0,7.704750896664336e-05,298.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945983886719,0.0,0.0,0.0001043152442434,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919738769531,0.0,0.0,0.000494823558256,284.97869873046875,294.1499938964844,292.5060119628906,285.456298828125,293.5604858398437,292.6827392578125,284.1211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013194561470299,1.2631173440524892e-08,0.0013194435741752,-0.031872171908617,0.0,0.0,0.0,-0.0124001111835241,60.0,7.655876159667969,-0.0,-1.1869961014099317e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9923095703125,0.0,0.0,9.901799785438924e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9924011230469,0.0,0.0,0.0001042710864567,299.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887084960937,0.0,0.0,7.701463619014248e-05,298.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925231933594,0.0,0.0,0.0001042707372107,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898986816406,0.0,0.0,0.0004946124972775,284.97515869140625,294.1499938964844,292.4585266113281,285.44891357421875,293.5478210449219,292.6346740722656,284.13836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013188926968723,1.2578293961951204e-08,0.0013188801240175,-0.0317339226603508,0.0,0.0,0.0,-0.0123733337968587,60.0,7.593486785888672,-0.0,-1.1859825832516437e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9902038574219,0.0,0.0,9.8975702712778e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99029541015625,0.0,0.0,0.0001042265430442,299.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98663330078125,0.0,0.0,7.698173430981115e-05,298.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903869628906,0.0,0.0,0.0001042261937982,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878234863281,0.0,0.0,0.0004944012034684,284.9716186523437,294.1499938964844,292.4112548828125,285.4417419433594,293.5347900390625,292.58697509765625,284.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013183288974687,1.252537451534863e-08,0.0013183163246139,-0.0315955616533756,0.0,0.0,0.0,-0.0123465349897742,60.0,7.53176212310791,-0.0,-1.184968780876261e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98809814453125,0.0,0.0,9.89333784673363e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881591796875,0.0,0.0,0.0001041819705278,299.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845275878906,0.0,0.0,7.694881060160697e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98828125,0.0,0.0,0.0001041816285578,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9856872558594,0.0,0.0,0.0004941898514516,284.9680480957031,294.1499938964844,292.3641357421875,285.4347839355469,293.5213623046875,292.5395812988281,284.1712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013177646324038,1.247241776525243e-08,0.0013177521759644,-0.0314571075141429,0.0,0.0,0.0,-0.0123197175562381,60.0,7.4706878662109375,-0.0,-1.1839546232295109e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859313964844,0.0,0.0,9.889102511806414e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98602294921875,0.0,0.0,0.0001041373689076,299.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823913574219,0.0,0.0,7.691586506552994e-05,298.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9861145019531,0.0,0.0,0.0001041370269376,298.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98358154296875,0.0,0.0,0.0004939782666042,284.9644470214844,294.1499938964844,292.31719970703125,285.4279479980469,293.5075378417969,292.4924621582031,284.18707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013172000180929,1.2419429040733121e-08,0.0013171875616535,-0.0313185676932334,0.0,0.0,0.0,-0.0122928842902183,60.0,7.410259246826172,-0.0,-1.1829403234742133e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837646484375,0.0,0.0,9.884864266496152e-05,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838562011719,0.0,0.0,0.0001040927381836,299.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9802551269531,0.0,0.0,7.688289770158008e-05,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98394775390625,0.0,0.0,0.0001040924034896,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814147949219,0.0,0.0,0.0004937666235491,284.9608459472656,294.1499938964844,292.2704467773437,285.4212341308594,293.49334716796875,292.4455871582031,284.2023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013166350545361,1.236641189450438e-08,0.001316622714512,-0.0311799477785825,0.0,0.0,0.0,-0.0122660361230373,60.0,7.350457668304443,-0.0,-1.181925810556095e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815979003906,0.0,0.0,9.880625293590128e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.981689453125,0.0,0.0,0.0001040480929077,299.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781188964844,0.0,0.0,7.68499230616726e-05,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817810058594,0.0,0.0,0.0001040477582137,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.979248046875,0.0,0.0,0.0004935548640787,284.9572448730469,294.1499938964844,292.223876953125,285.4145812988281,293.478759765625,292.3989562988281,284.2172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001316069974564,1.2313370767458313e-08,0.0013160576345399,-0.0310412645339965,0.0,0.0,0.0,-0.0122391758486628,60.0,7.29127836227417,-0.0,-1.1809113686922501e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
