time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12166320,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794006347656,0.0,0.0,9.87638341030106e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794921875,0.0,0.0,0.0001040034258039,299.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759521484375,0.0,0.0,7.681692659389228e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795837402344,0.0,0.0,0.0001040030911099,298.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9770812988281,0.0,0.0,0.0004933430464006,284.9536437988281,294.1499938964844,292.1774597167969,285.40802001953125,293.4638366699219,292.3525695800781,284.2316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013155045453459,1.2260309212308584e-08,0.0013154922053217,-0.0309025254100561,0.0,0.0,0.0,-0.01221230532974,60.0,7.232704162597656,-0.0,-1.1798968557741318e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9772033691406,0.0,0.0,9.872140799416228e-05,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.977294921875,0.0,0.0,0.0001039587441482,299.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737548828125,0.0,0.0,7.678392285015434e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773864746094,0.0,0.0,0.0001039584167301,298.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.97491455078125,0.0,0.0,0.0004931311123073,284.95001220703125,294.1499938964844,292.1312561035156,285.4014587402344,293.4485168457031,292.3063659667969,284.2456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013149388832971,1.2207230781768884e-08,0.0013149266596883,-0.0307637434452772,0.0,0.0,0.0,-0.012185426428914,60.0,7.174728393554688,-0.0,-1.1788824849645608e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750061035156,0.0,0.0,9.867897460935636e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97509765625,0.0,0.0,0.0001039140552165,299.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715881347656,0.0,0.0,7.675091183045879e-05,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9751892089844,0.0,0.0,0.0001039137277984,298.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97271728515625,0.0,0.0,0.0004929191200062,284.9464111328125,294.1499938964844,292.085205078125,285.3948669433594,293.432861328125,292.2603759765625,284.2592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143732212483,1.215413902855289e-08,0.0013143609976395,-0.0306249242275953,0.0,0.0,0.0,-0.0121585400775074,60.0,7.117332935333252,-0.0,-1.1778683273178105e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9727783203125,0.0,0.0,9.863652667263524e-05,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728698730469,0.0,0.0,0.0001038693590089,299.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693908691406,0.0,0.0,7.671789353480563e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97296142578125,0.0,0.0,0.0001038690315908,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97052001953125,0.0,0.0,0.0004927071277052,284.9427795410156,294.1499938964844,292.0393371582031,285.38824462890625,293.4168701171875,292.214599609375,284.2724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013138073263689,1.210103928173112e-08,0.0013137952191755,-0.0304860807955265,0.0,0.0,0.0,-0.0121316500008106,60.0,7.060512065887451,-0.0,-1.1768543828338809e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9705505371094,0.0,0.0,9.859407145995648e-05,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706420898437,0.0,0.0,0.0001038246482494,299.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671936035156,0.0,0.0,7.668487523915246e-05,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9707336425781,0.0,0.0,0.0001038243281072,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682922363281,0.0,0.0,0.0004924951354041,284.9391784667969,294.1499938964844,291.9936218261719,285.3815612792969,293.4005126953125,292.16900634765625,284.2852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013132414314895,1.2047933317660409e-08,0.0013132294407114,-0.0303472205996513,0.0,0.0,0.0,-0.012104757130146,60.0,7.004251956939697,-0.0,-1.1758407936213189e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96832275390625,0.0,0.0,9.855162352323532e-05,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9684143066406,0.0,0.0,0.0001037799447658,299.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649658203125,0.0,0.0,7.665184966754168e-05,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.968505859375,0.0,0.0,0.0001037796173477,298.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9660949707031,0.0,0.0,0.0004922830848954,284.9355773925781,294.1499938964844,291.9481201171875,285.374755859375,293.38385009765625,292.12359619140625,284.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013126755366101,1.199482646541128e-08,0.001312663545832,-0.0302083548158407,0.0,0.0,0.0,-0.0120778633281588,60.0,6.948540687561035,-0.0,-1.174827559680125e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9660949707031,0.0,0.0,9.850916831055656e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661865234375,0.0,0.0,0.0001037352340063,299.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627685546875,0.0,0.0,7.661883137188852e-05,298.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662780761719,0.0,0.0,0.0001037349138641,298.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638671875,0.0,0.0,0.0004920710343867,284.9319763183594,294.1499938964844,291.9027709960937,285.3678283691406,293.3668212890625,292.078369140625,284.309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013121096417307,1.1941720501340568e-08,0.0013120976509526,-0.0300694908946752,0.0,0.0,0.0,-0.0120509695261716,60.0,6.893363952636719,-0.0,-1.1738148231188461e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.0,0.0,9.84667203738354e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96392822265625,0.0,0.0,0.0001036905377986,299.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9605407714844,0.0,0.0,7.658581307623535e-05,298.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640197753906,0.0,0.0,0.0001036902176565,298.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9616394042969,0.0,0.0,0.000491858983878,284.9283752441406,294.1499938964844,291.85760498046875,285.3607482910156,293.3494873046875,292.0333557128906,284.3215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013115437468513,1.1888619866340376e-08,0.0013115318724885,-0.0299306400120258,0.0,0.0,0.0,-0.0120240794494748,60.0,6.838718414306641,-0.0,-1.1728025839374825e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96160888671875,0.0,0.0,9.842427971307188e-05,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.961669921875,0.0,0.0,0.000103645841591,299.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95831298828125,0.0,0.0,7.655279478058219e-05,298.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617919921875,0.0,0.0,0.0001036455214489,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9594116210937,0.0,0.0,0.0004916469915769,284.9247741699219,294.1499938964844,291.8126220703125,285.3534545898437,293.33184814453125,291.9884948730469,284.3329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013109779683873,1.1835528113124384e-08,0.0013109660940244,-0.0297918077558279,0.0,0.0,0.0,-0.0119971930980682,60.0,6.784585475921631,-0.0,-1.171790913190307e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593505859375,0.0,0.0,9.838184632826596e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9594421386719,0.0,0.0,0.0001036011526593,299.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560852050781,0.0,0.0,7.651979103684425e-05,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95953369140625,0.0,0.0,0.0001036008397932,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571533203125,0.0,0.0,0.0004914350574836,284.92120361328125,294.1499938964844,291.767822265625,285.345947265625,293.3139038085937,291.9438171386719,284.34405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013104123063385,1.1782447906227844e-08,0.0013104004319757,-0.0296530071645975,0.0,0.0,0.0,-0.0119703123345971,60.0,6.730959415435791,-0.0,-1.170779881931594e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95709228515625,0.0,0.0,9.833942749537528e-05,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571838378906,0.0,0.0,0.0001035564782796,299.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.953857421875,0.0,0.0,7.648678729310632e-05,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.957275390625,0.0,0.0,0.0001035561654134,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549255371094,0.0,0.0,0.0004912231815978,284.9176330566406,294.1499938964844,291.7231750488281,285.33819580078125,293.295654296875,291.8993225097656,284.3548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098467607051,1.172938279836444e-08,0.0013098350027576,-0.0295142419636249,0.0,0.0,0.0,-0.0119434399530291,60.0,6.677828788757324,-0.0,-1.1697696322698905e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9548645019531,0.0,0.0,9.82970159384422e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549255371094,0.0,0.0,0.0001035118184518,299.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516296386719,0.0,0.0,7.645379810128361e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9550170898437,0.0,0.0,0.0001035115055856,298.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95269775390625,0.0,0.0,0.0004910113639198,284.9140930175781,294.1499938964844,291.6787109375,285.3301696777344,293.277099609375,291.8550109863281,284.3652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013092814479023,1.1676335454069433e-08,0.0013092696899548,-0.0293755251914262,0.0,0.0,0.0,-0.0119165768846869,60.0,6.625184059143066,-0.0,-1.1687600931509225e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9526062011719,0.0,0.0,9.825462620938195e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9526672363281,0.0,0.0,0.0001034671731758,299.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.94940185546875,0.0,0.0,7.642082346137613e-05,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527587890625,0.0,0.0,0.0001034668675856,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,0.0004907996044494,284.9105529785156,294.1499938964844,291.6344299316406,285.3218078613281,293.2582397460937,291.8108825683594,284.3754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013087163679301,1.1623310314234914e-08,0.0013087047263979,-0.0292368605732917,0.0,0.0,0.0,-0.011889724060893,60.0,6.573014259338379,-0.0,-1.1677514066832373e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9503479003906,0.0,0.0,9.821225103223696e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,0.0001034225497278,299.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.0,0.0,7.638786337338388e-05,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505310058594,0.0,0.0,0.0001034222441376,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.0,0.0,0.0004905879613943,284.90704345703125,294.1499938964844,291.59033203125,285.3131408691406,293.2391052246094,291.7669372558594,284.38531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013081515207886,1.1570309155217728e-08,0.0013081398792564,-0.0290982592850923,0.0,0.0,0.0,-0.0118628833442926,60.0,6.52131462097168,-0.0,-1.1667435728668353e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9480895996094,0.0,0.0,9.81698976829648e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.0,0.0,0.0001033779553836,299.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.0,0.0,7.635492511326447e-05,298.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.0,0.0,0.0001033776497934,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.0,0.0,0.0004903764347545,284.9035339355469,294.1499938964844,291.5464172363281,285.3040771484375,293.2196960449219,291.7231750488281,284.3948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013075869064778,1.1517335529731554e-08,0.0013075753813609,-0.0289597269147634,0.0,0.0,0.0,-0.0118360565975308,60.0,6.47006893157959,-0.0,-1.1657367338102632e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.0,0.0,9.81275734375231e-05,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.0,0.0,0.0001033333755913,299.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427185058594,0.0,0.0,7.632199412910268e-05,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.0,0.0,0.000103333077277,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437561035156,0.0,0.0,0.0004901650245301,284.9000549316406,294.1499938964844,291.5026550292969,285.2946472167969,293.20001220703125,291.6795959472656,284.4042358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013070226414129,1.1464392102311647e-08,0.0013070112327113,-0.0288212746381759,0.0,0.0,0.0,-0.0118092456832528,60.0,6.419271469116211,-0.0,-1.1647308895135212e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.943603515625,0.0,0.0,9.808527101995423e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436950683594,0.0,0.0,0.0001032888321788,299.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94049072265625,0.0,0.0,7.628909224877134e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437866210937,0.0,0.0,0.0001032885338645,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9415283203125,0.0,0.0,0.000489953730721,284.8965759277344,294.1499938964844,291.4590759277344,285.2847900390625,293.1800537109375,291.6361694335937,284.413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013064587255939,1.1411482425671693e-08,0.0013064473168924,-0.0286829061806201,0.0,0.0,0.0,-0.0117824515327811,60.0,6.368910789489746,-0.0,-1.1637261110308829e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413757324219,0.0,0.0,9.804299770621584e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9414367675781,0.0,0.0,0.0001032443105941,299.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9382629394531,0.0,0.0,7.625621219631284e-05,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9415283203125,0.0,0.0,0.0001032440122799,298.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393005371094,0.0,0.0,0.0004897426115348,284.8931579589844,294.1499938964844,291.4156799316406,285.27447509765625,293.1598205566406,291.59295654296875,284.4221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013058952754363,1.1358608276168525e-08,0.0013058838667348,-0.0285446308553218,0.0,0.0,0.0,-0.0117556750774383,60.0,6.318984508514404,-0.0,-1.162722398362348e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93914794921875,0.0,0.0,9.80007607722655e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.939208984375,0.0,0.0,0.0001031998253893,299.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360656738281,0.0,0.0,7.622334669576958e-05,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393005371094,0.0,0.0,0.000103199534351,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93707275390625,0.0,0.0,0.000489531608764,284.88970947265625,294.1499938964844,291.3724670410156,285.2637023925781,293.13934326171875,291.5498962402344,284.43072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013053321745246,1.1305773206515823e-08,0.0013053208822384,-0.0284064542502164,0.0,0.0,0.0,-0.0117289181798696,60.0,6.269476413726807,-0.0,-1.1617198936164641e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369201660156,0.0,0.0,9.7958545666188e-05,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369812011719,0.0,0.0,0.0001031553765642,299.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.933837890625,0.0,0.0,7.619051757501438e-05,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93707275390625,0.0,0.0,0.0001031550855259,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9348449707031,0.0,0.0,0.0004893207806162,284.8863220214844,294.1499938964844,291.3294372558594,285.25244140625,293.1185913085937,291.50701904296875,284.4390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013047694228589,1.1252979881248848e-08,0.001304758246988,-0.0282683856785297,0.0,0.0,0.0,-0.0117021827027201,60.0,6.220386981964111,-0.0,-1.1607185257389577e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346923828125,0.0,0.0,9.79163742158562e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93475341796875,0.0,0.0,0.0001031109641189,299.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.931640625,0.0,0.0,7.615771028213203e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9348449707031,0.0,0.0,0.0001031106730806,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9326477050781,0.0,0.0,0.0004891101270914,284.8829345703125,294.1499938964844,291.2865600585937,285.2406616210937,293.0976257324219,291.4643249511719,284.4472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013042072532698,1.1200230076724438e-08,0.0013041960773989,-0.028130430728197,0.0,0.0,0.0,-0.0116754695773124,60.0,6.171699523925781,-0.0,-1.1597185078926486e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324645996094,0.0,0.0,9.787423186935484e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325256347656,0.0,0.0,0.0001030665880534,299.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.929443359375,0.0,0.0,7.612493209308013e-05,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9326171875,0.0,0.0,0.0001030662970151,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9304504394531,0.0,0.0,0.0004888996481895,284.8796081542969,294.1499938964844,291.2438659667969,285.2283020019531,293.0763854980469,291.4217834472656,284.4551086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001303645549342,1.1147527345656272e-08,0.0013036343734711,-0.0279925968497991,0.0,0.0,0.0,-0.0116487806662917,60.0,6.123414039611816,-0.0,-1.1587196979689909e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9302673339844,0.0,0.0,9.783213317859918e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9303283691406,0.0,0.0,0.0001030222483677,299.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92724609375,0.0,0.0,7.60921830078587e-05,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.930419921875,0.0,0.0,0.0001030219646054,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9282531738281,0.0,0.0,0.0004886894021183,284.87628173828125,294.1499938964844,291.20135498046875,285.21539306640625,293.054931640625,291.37945556640625,284.4627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013030843110755,1.1094874352579609e-08,0.0013030732516199,-0.0278548896312713,0.0,0.0,0.0,-0.0116221159696578,60.0,6.075518131256104,-0.0,-1.1577223091308045e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92803955078125,0.0,0.0,9.77900781435892e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281311035156,0.0,0.0,0.0001029779596137,299.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.925048828125,0.0,0.0,7.605947030242532e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281921386719,0.0,0.0,0.0001029776758514,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9260559082031,0.0,0.0,0.00048847933067,284.8729553222656,294.1499938964844,291.1590270996094,285.20184326171875,293.033203125,291.3372802734375,284.4703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013025236548855,1.1042272873851289e-08,0.00130251259543,-0.0277173183858394,0.0,0.0,0.0,-0.0115954773500561,60.0,6.028008460998535,-0.0,-1.1567263413780893e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92584228515625,0.0,0.0,9.774805948836728e-05,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259338378906,0.0,0.0,0.0001029337145155,299.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228820800781,0.0,0.0,7.602678670082241e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259948730469,0.0,0.0,0.0001029334307531,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9238586425781,0.0,0.0,0.0004882694629486,284.86968994140625,294.1499938964844,291.11688232421875,285.1877136230469,293.01129150390625,291.2952880859375,284.47760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013019635807722,1.098972557400657e-08,0.001301952637732,-0.0275798849761486,0.0,0.0,0.0,-0.0115688666701316,60.0,5.980876922607422,-0.0,-1.1557317947108461e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9236755371094,0.0,0.0,9.770609176484868e-05,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237365722656,0.0,0.0,0.000102889513073,299.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92071533203125,0.0,0.0,7.599413947900757e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.923828125,0.0,0.0,0.0001028892365866,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92169189453125,0.0,0.0,0.0004880598280578,284.866455078125,294.1499938964844,291.07489013671875,285.1728820800781,292.9891357421875,291.25347900390625,284.4847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013014040887355,1.0937234229402293e-08,0.0013013931456953,-0.0274425987154245,0.0,0.0,0.0,-0.0115422839298844,60.0,5.934116840362549,-0.0,-1.154738669129074e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9214782714844,0.0,0.0,9.766416769707575e-05,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9215393066406,0.0,0.0,0.0001028453625622,299.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185485839844,0.0,0.0,7.59615286369808e-05,298.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.921630859375,0.0,0.0,0.0001028450860758,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195251464844,0.0,0.0,0.0004878504259977,284.8632202148437,294.1499938964844,291.0330810546875,285.15740966796875,292.9667663574219,291.2118530273437,284.4916381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013008452951908,1.0884803280930557e-08,0.0013008343521505,-0.0273054670542478,0.0,0.0,0.0,-0.0115157319232821,60.0,5.88771915435791,-0.0,-1.1537471777955945e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193115234375,0.0,0.0,9.762229456100612e-05,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193725585937,0.0,0.0,0.000102801270259,299.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164123535156,0.0,0.0,7.59289541747421e-05,298.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194641113281,0.0,0.0,0.0001028009864967,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173583984375,0.0,0.0,0.0004876412567682,284.8600158691406,294.1499938964844,290.991455078125,285.1412353515625,292.9441833496094,291.17041015625,284.4983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013002870837226,1.0832432728591357e-08,0.0013002762570977,-0.0271684918552637,0.0,0.0,0.0,-0.0114892106503248,60.0,5.841683864593506,-0.0,-1.15275717860186e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9171447753906,0.0,0.0,9.75804650806822e-05,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9172058105469,0.0,0.0,0.0001027572216116,299.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91424560546875,0.0,0.0,7.589642336824909e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91729736328125,0.0,0.0,0.0001027569451252,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91522216796875,0.0,0.0,0.0004874323494732,284.8568725585937,294.1499938964844,290.95001220703125,285.1242980957031,292.92138671875,291.1291198730469,284.5049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012997295707464,1.0780125236919956e-08,0.0012997187441214,-0.0270316824316978,0.0,0.0,0.0,-0.011462721042335,60.0,5.795998573303223,-0.0,-1.151768884710691e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150085449219,0.0,0.0,9.753869380801916e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150695800781,0.0,0.0,0.0001027132311719,299.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9121398925781,0.0,0.0,7.586392894154415e-05,298.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151611328125,0.0,0.0,0.0001027129546855,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130859375,0.0,0.0,0.0004872237041126,284.8537292480469,294.1499938964844,290.9106750488281,285.10760498046875,292.8983764648437,291.0881652832031,284.5113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012991726398468,1.0727884358630035e-08,0.0012991619296371,-0.0268950425088405,0.0,0.0,0.0,-0.0114362649619579,60.0,5.751031875610352,-0.0,-1.150782154013541e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.912841796875,0.0,0.0,9.749697346705943e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9129333496094,0.0,0.0,0.0001026692989398,299.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100036621094,0.0,0.0,7.583147817058489e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9129943847656,0.0,0.0,0.0001026690224534,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91094970703125,0.0,0.0,0.0004870153206866,284.8506164550781,294.1499938964844,290.87530517578125,285.0921325683594,292.875244140625,291.0482177734375,284.51763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012986165238544,1.0675710093721593e-08,0.0012986059300601,-0.0267585776746273,0.0,0.0,0.0,-0.011409843340516,60.0,5.708302021026611,-0.0,-1.1497971996732305e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107360839844,0.0,0.0,9.745531133376062e-05,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,0.0001026254176395,299.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90789794921875,0.0,0.0,7.579907105537131e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.910888671875,0.0,0.0,0.000102625148429,298.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9088134765625,0.0,0.0,0.0004868072282988,284.8475341796875,294.1499938964844,290.8437805175781,285.0777893066406,292.8519897460937,291.009765625,284.5237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012980612227693,1.0623606883086724e-08,0.0012980505125597,-0.0266222953796386,0.0,0.0,0.0,-0.011383457109332,60.0,5.668627262115479,-0.0,-1.1488139506354857e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085998535156,0.0,0.0,9.741370740812272e-05,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9086608886719,0.0,0.0,0.0001025816090987,299.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057922363281,0.0,0.0,7.576670759590343e-05,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90875244140625,0.0,0.0,0.0001025813398882,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9067077636719,0.0,0.0,0.0004865993978455,284.844482421875,294.1499938964844,290.8159484863281,285.0645751953125,292.82867431640625,290.9732971191406,284.5296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012975066201761,1.0571575614903851e-08,0.0012974960263818,-0.0264861993491649,0.0,0.0,0.0,-0.0113571071997284,60.0,5.632311820983887,-0.0,-1.1478324069003065e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.906494140625,0.0,0.0,9.737216169014572e-05,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.90655517578125,0.0,0.0,0.0001025378514896,299.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9036865234375,0.0,0.0,7.573438779218122e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066467285156,0.0,0.0,0.0001025375822791,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046325683594,0.0,0.0,0.0004863918875344,284.8414611816406,294.1499938964844,290.7916564941406,285.052490234375,292.8053283691406,290.9391174316406,284.5354919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012969527160748,1.0519617177351392e-08,0.0012969422386959,-0.0263502970337867,0.0,0.0,0.0,-0.0113307945430278,60.0,5.599455833435059,-0.0,-1.1468527105762405e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043884277344,0.0,0.0,9.733067417982966e-05,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90447998046875,0.0,0.0,0.0001024941593641,299.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.901611328125,0.0,0.0,7.570211892016232e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.904541015625,0.0,0.0,0.0001024938974296,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.90252685546875,0.0,0.0,0.0004861846682615,284.8385009765625,294.1499938964844,290.77081298828125,285.0414733886719,292.7820129394531,290.9074401855469,284.5411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012963997432962,1.0467736011321447e-08,0.0012963892659172,-0.0262145902961492,0.0,0.0,0.0,-0.0113045200705528,60.0,5.569897651672363,-0.0,-1.1458748616632874e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9023132324219,0.0,0.0,9.72892448771745e-05,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9023742675781,0.0,0.0,0.0001024505399982,299.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8995666503906,0.0,0.0,7.56698937038891e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9024658203125,0.0,0.0,0.0001024502707878,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.90045166015625,0.0,0.0,0.000485977740027,284.8355407714844,294.1499938964844,290.7532653808594,285.031494140625,292.7587585449219,290.8784484863281,284.5466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958474690094,1.0415932116814021e-08,0.0012958371080458,-0.0260790847241878,0.0,0.0,0.0,-0.0112782856449484,60.0,5.543532848358154,-0.0,-1.144898931215721e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9002380371094,0.0,0.0,9.724788105813786e-05,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9002990722656,0.0,0.0,0.00010240697884,299.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8974914550781,0.0,0.0,7.563771941931918e-05,298.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.900390625,0.0,0.0,0.0001024067169055,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8984069824219,0.0,0.0,0.0004857711319345,284.8326110839844,294.1499938964844,290.73883056640625,285.0224914550781,292.7355651855469,290.85211181640625,284.55206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012952961260452,1.0364207270185945e-08,0.0012952857650816,-0.0259437877684831,0.0,0.0,0.0,-0.0112520912662148,60.0,5.520170211791992,-0.0,-1.1439248481792677e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.898193359375,0.0,0.0,9.720658999867736e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.89825439453125,0.0,0.0,0.0001023634904413,299.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8954467773437,0.0,0.0,7.560559606645256e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8983154296875,0.0,0.0,0.0001023632285068,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8963623046875,0.0,0.0,0.0004855648730881,284.8297119140625,294.1499938964844,290.7274475097656,285.01446533203125,292.7125549316406,290.8286437988281,284.5573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947455979883,1.03125650241509e-08,0.00129473535344,-0.0258087031543254,0.0,0.0,0.0,-0.0112259378656744,60.0,5.499868392944336,-0.0,-1.142952754662474e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8961486816406,0.0,0.0,9.71653571468778e-05,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8962097167969,0.0,0.0,0.0001023200675263,299.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934326171875,0.0,0.0,7.557352364528924e-05,298.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8962707519531,0.0,0.0,0.0001023198128677,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8943176269531,0.0,0.0,0.0004853589343838,284.8268737792969,294.1499938964844,290.71893310546875,285.0073547363281,292.6896667480469,290.8078918457031,284.5625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001294196001254,1.0261005378708889e-08,0.0012941857567057,-0.0256738346070051,0.0,0.0,0.0,-0.0111998273059725,60.0,5.482285976409912,-0.0,-1.1419825796110673e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
