time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12168660,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.89410400390625,0.0,0.0,9.712418977869676e-05,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8941650390625,0.0,0.0,0.0001022767173708,299.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.89141845703125,0.0,0.0,7.554150215582922e-05,298.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8942565917969,0.0,0.0,0.0001022764627123,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8923034667969,0.0,0.0,0.0004851533158216,284.82403564453125,294.1499938964844,290.7131652832031,285.0010986328125,292.6669921875,290.7900085449219,284.5675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012936473358422,1.0209530998395168e-08,0.0012936370912939,-0.0255391858518123,0.0,0.0,0.0,-0.0111737586557865,60.0,5.467503547668457,-0.0,-1.141014465133594e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.89208984375,0.0,0.0,9.708309517009184e-05,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89215087890625,0.0,0.0,0.0001022334399749,299.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.889404296875,0.0,0.0,7.550953887403011e-05,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8922119140625,0.0,0.0,0.0001022331925923,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8902893066406,0.0,0.0,0.0004849480756092,284.8212280273437,294.1499938964844,290.7099914550781,284.9956970214844,292.6445007324219,290.77471923828125,284.57244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012930994853377,1.0158143659566576e-08,0.0012930893572047,-0.0254047643393278,0.0,0.0,0.0,-0.011147734709084,60.0,5.455180168151856,-0.0,-1.140048340175781e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8900756835937,0.0,0.0,9.704207332106309e-05,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.89013671875,0.0,0.0,0.0001021902426145,299.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8874206542969,0.0,0.0,7.54776265239343e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.89019775390625,0.0,0.0,0.000102189987956,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8883056640625,0.0,0.0,0.000484743155539,284.8184814453125,294.1499938964844,290.70928955078125,284.9910583496094,292.6222839355469,290.76220703125,284.5772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012925526825711,1.0106844250401537e-08,0.0012925425544381,-0.0252705719321966,0.0,0.0,0.0,-0.0111217563971877,60.0,5.445399761199951,-0.0,-1.1390842757919017e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8880615234375,0.0,0.0,9.700112423161043e-05,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8881530761719,0.0,0.0,0.0001021471107378,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.88543701171875,0.0,0.0,7.544577238149941e-05,298.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8882141113281,0.0,0.0,0.0001021468633553,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863220214844,0.0,0.0,0.0004845386138185,284.81573486328125,294.1499938964844,290.7109069824219,284.9871826171875,292.600341796875,290.75213623046875,284.5819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001292006811127,1.0055635435435306e-08,0.0012919967994093,-0.0251366160809993,0.0,0.0,0.0,-0.0110958227887749,60.0,5.437819004058838,-0.0,-1.1381223430362297e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861083984375,0.0,0.0,9.696024062577636e-05,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861694335937,0.0,0.0,0.0001021040661726,299.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88348388671875,0.0,0.0,7.541397644672543e-05,298.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88623046875,0.0,0.0,0.00010210381879,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88433837890625,0.0,0.0,0.0004843344213441,284.81304931640625,294.1499938964844,290.7147521972656,284.9840087890625,292.5787048339844,290.7447204589844,284.5865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012914618710055,1.0004518102846305e-08,0.0012914518592879,-0.025002896785736,0.0,0.0,0.0,-0.0110699357464909,60.0,5.432534217834473,-0.0,-1.137162541908765e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841247558594,0.0,0.0,9.6919437055476e-05,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841857910156,0.0,0.0,0.0001020610943669,299.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.88153076171875,0.0,0.0,7.538223144365475e-05,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,0.0001020608469843,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88238525390625,0.0,0.0,0.0004841306072194,284.8103942871094,294.1499938964844,290.7206420898437,284.9814758300781,292.557373046875,290.7396850585937,284.591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290917978622,9.953494917169792e-09,0.0012909079669043,-0.0248694196343421,0.0,0.0,0.0,-0.0110440952703356,60.0,5.4292731285095215,-0.0,-1.1362048724095076e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8821716308594,0.0,0.0,9.68787062447518e-05,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822326660156,0.0,0.0,0.0001020182025968,299.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87957763671875,0.0,0.0,7.535055192420259e-05,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.88232421875,0.0,0.0,0.0001020179552142,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.88043212890625,0.0,0.0,0.0004839271714445,284.8077697753906,294.1499938964844,290.7284545898437,284.9795837402344,292.536376953125,290.7369384765625,284.5954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290375017561,9.902565878405769e-09,0.0012903651222586,-0.0247361920773983,0.0,0.0,0.0,-0.0110183032229542,60.0,5.427927494049072,-0.0,-1.1352493345384573e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8802490234375,0.0,0.0,9.683805546956135e-05,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8803100585937,0.0,0.0,0.0001019753908622,299.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8776550292969,0.0,0.0,7.531893061241135e-05,298.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.88037109375,0.0,0.0,0.0001019751434796,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785095214844,0.0,0.0,0.0004837241140194,284.8051452636719,294.1499938964844,290.7380676269531,284.97821044921875,292.5157165527344,290.7362976074219,284.59979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012898331042379,9.851732762911073e-09,0.0012898233253508,-0.0246032122522592,0.0,0.0,0.0,-0.0109925605356693,60.0,5.428329944610596,-0.0,-1.1342960704041617e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783264160156,0.0,0.0,9.679747745394708e-05,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783874511719,0.0,0.0,0.0001019326591631,299.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8757629394531,0.0,0.0,7.528736750828102e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8784484863281,0.0,0.0,0.0001019324190565,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8766174316406,0.0,0.0,0.0004835214349441,284.8025817871094,294.1499938964844,290.7492980957031,284.9773864746094,292.49542236328125,290.7378234863281,284.6040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892922386527,9.80099823522096e-09,0.0012892824597656,-0.0244704876095056,0.0,0.0,0.0,-0.0109668672084808,60.0,5.43048620223999,-0.0,-1.133345008952347e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8764038085937,0.0,0.0,9.675697947386652e-05,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87646484375,0.0,0.0,0.0001018900147755,299.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8738708496094,0.0,0.0,7.525586988776922e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.87652587890625,0.0,0.0,0.0001018897746689,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.87469482421875,0.0,0.0,0.0004833191633224,284.800048828125,294.1499938964844,290.7620849609375,284.9770202636719,292.4755249023437,290.7411804199219,284.6081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012887524208053,9.750362295335437e-09,0.0012887427583336,-0.0243380218744277,0.0,0.0,0.0,-0.0109412232413887,60.0,5.434094429016113,-0.0,-1.1323961501830129e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87451171875,0.0,0.0,9.671656880527736e-05,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.87457275390625,0.0,0.0,0.0001018474504235,299.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8719787597656,0.0,0.0,7.522443047491834e-05,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746337890625,0.0,0.0,0.0001018472103169,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8728332519531,0.0,0.0,0.0004831172991544,284.79754638671875,294.1499938964844,290.7762145996094,284.97705078125,292.4560241699219,290.7465515136719,284.6122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012882137671113,9.699826719611336e-09,0.0012882039882242,-0.0242058187723159,0.0,0.0,0.0,-0.0109156314283609,60.0,5.439248561859131,-0.0,-1.131449565150433e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87261962890625,0.0,0.0,9.667623089626431e-05,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8726806640625,0.0,0.0,0.0001018049733829,299.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8701171875,0.0,0.0,7.519305654568598e-05,298.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8727722167969,0.0,0.0,0.0001018047405523,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8709411621094,0.0,0.0,0.0004829158133361,284.79510498046875,294.1499938964844,290.7916259765625,284.9774780273437,292.4368896484375,290.75347900390625,284.6162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012876760447397,9.649393284405504e-09,0.0012876664986833,-0.0240738801658153,0.0,0.0,0.0,-0.0108900899067521,60.0,5.445603370666504,-0.0,-1.1305053249088814e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8707580566406,0.0,0.0,9.663598029874264e-05,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8708190917969,0.0,0.0,0.0001017625836539,299.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8682861328125,0.0,0.0,7.516174810007215e-05,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87091064453125,0.0,0.0,0.0001017623508232,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8691101074219,0.0,0.0,0.0004827147640753,284.79266357421875,294.1499938964844,290.80810546875,284.9782409667969,292.4181823730469,290.7621765136719,284.6201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012871394865214,9.599063766074778e-09,0.001287129940465,-0.0239422097802162,0.0,0.0,0.0,-0.01086460147053,60.0,5.45323371887207,-0.0,-1.1295634294583581e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689270019531,0.0,0.0,9.659580973675476e-05,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689880371094,0.0,0.0,0.0001017202812363,299.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.866455078125,0.0,0.0,7.513049786211923e-05,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690490722656,0.0,0.0,0.0001017200484056,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86724853515625,0.0,0.0,0.0004825141222681,284.7902526855469,294.1499938964844,290.8255920410156,284.97930908203125,292.39990234375,290.772216796875,284.6239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012866040924564,9.548838164619156e-09,0.0012865945464,-0.0238108113408088,0.0,0.0,0.0,-0.0108391661196947,60.0,5.461828708648682,-0.0,-1.1286238077445888e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670959472656,0.0,0.0,9.65557264862582e-05,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671569824219,0.0,0.0,0.0001016780734062,299.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646240234375,0.0,0.0,7.509932038374245e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0001016778405755,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8654479980469,0.0,0.0,0.0004823139170184,284.78790283203125,294.1499938964844,290.8438720703125,284.9805908203125,292.3820495605469,290.78375244140625,284.6277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012860697461292,9.498718256395478e-09,0.0012860603164881,-0.0236796904355287,0.0,0.0,0.0,-0.0108137838542461,60.0,5.471433162689209,-0.0,-1.1276866018761213e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8652648925781,0.0,0.0,9.651572327129544e-05,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653259277344,0.0,0.0,0.0001016359456116,299.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8628234863281,0.0,0.0,7.50682083889842e-05,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653869628906,0.0,0.0,0.0001016357200569,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636474609375,0.0,0.0,0.0004821141192223,284.7855529785156,294.1499938964844,290.8628845214844,284.9820556640625,292.3646240234375,290.7965087890625,284.63140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855365639552,9.448705817760585e-09,0.0012855271343141,-0.0235488470643758,0.0,0.0,0.0,-0.0107884556055068,60.0,5.481818675994873,-0.0,-1.1267517407986817e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.86346435546875,0.0,0.0,9.647581464378165e-05,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.863525390625,0.0,0.0,0.0001015939196804,299.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8610534667969,0.0,0.0,7.503716187784448e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.86358642578125,0.0,0.0,0.0001015936941257,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8618469238281,0.0,0.0,0.0004819147870875,284.78326416015625,294.1499938964844,290.8824462890625,284.98370361328125,292.3476867675781,290.8104553222656,284.6350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012850046623498,9.398808842320251e-09,0.0012849952327087,-0.0234183054417371,0.0,0.0,0.0,-0.0107631860300898,60.0,5.4929304122924805,-0.0,-1.1258194376750909e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616943359375,0.0,0.0,9.64359860518016e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617553710937,0.0,0.0,0.0001015519737848,299.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592834472656,0.0,0.0,7.500618085032329e-05,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86181640625,0.0,0.0,0.0001015517482301,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8600769042969,0.0,0.0,0.0004817158333025,284.781005859375,294.1499938964844,290.90240478515625,284.9854431152344,292.33111572265625,290.82525634765625,284.6386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012844736920669,9.349006901970824e-09,0.0012844643788412,-0.0232880096882581,0.0,0.0,0.0,-0.0107379648834466,60.0,5.504493236541748,-0.0,-1.1248893372339809e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85992431640625,0.0,0.0,9.639625204727054e-05,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8599853515625,0.0,0.0,0.0001015101370285,299.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575134277344,0.0,0.0,7.497527258237824e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86004638671875,0.0,0.0,0.0001015099114738,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583068847656,0.0,0.0,0.0004815173742827,284.7787780761719,294.1499938964844,290.9226989746094,284.9872741699219,292.3150329589844,290.84100341796875,284.64208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012839441187679,9.299330194778577e-09,0.0012839348055422,-0.0231580454856157,0.0,0.0,0.0,-0.0107128070667386,60.0,5.516565322875977,-0.0,-1.1239618658009932e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.858154296875,0.0,0.0,9.635659807827324e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85821533203125,0.0,0.0,0.0001014683730318,299.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85577392578125,0.0,0.0,7.494442979805171e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8582763671875,0.0,0.0,0.0001014681474771,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565673828125,0.0,0.0,0.0004813192936126,284.7765808105469,294.1499938964844,290.943115234375,284.9891052246094,292.29931640625,290.8573913574219,284.6455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012834154767915,9.249749410855657e-09,0.0012834062799811,-0.0230283271521329,0.0,0.0,0.0,-0.0106876976788043,60.0,5.528887271881104,-0.0,-1.1230365970504864e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564147949219,0.0,0.0,9.631704597268254e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564758300781,0.0,0.0,0.0001014267254504,299.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85406494140625,0.0,0.0,7.491366704925895e-05,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565368652344,0.0,0.0,0.0001014264998957,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548278808594,0.0,0.0,0.0004811217368114,284.7744140625,294.1499938964844,290.9635314941406,284.9909362792969,292.2840881347656,290.8744506835937,284.64892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012828883482143,9.200299189160432e-09,0.0012828791514039,-0.0228989478200674,0.0,0.0,0.0,-0.0106626544147729,60.0,5.541440486907959,-0.0,-1.1221141704709225e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8547058105469,0.0,0.0,9.62775739026256e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.854736328125,0.0,0.0,0.0001013851506286,299.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85235595703125,0.0,0.0,7.488295523216948e-05,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548278808594,0.0,0.0,0.0001013849323499,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531188964844,0.0,0.0,0.0004809245583601,284.77227783203125,294.1499938964844,290.9838562011719,284.9927062988281,292.2691955566406,290.89190673828125,284.6522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012823621509596,9.150944002556116e-09,0.0012823529541492,-0.0227698180824518,0.0,0.0,0.0,-0.0106376595795154,60.0,5.5540385246276855,-0.0,-1.121193875519566e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529968261719,0.0,0.0,9.623820369597524e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8530578613281,0.0,0.0,0.0001013436922221,299.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.85064697265625,0.0,0.0,7.4852338002529e-05,298.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531188964844,0.0,0.0,0.0001013434739434,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514099121094,0.0,0.0,0.0004807279037777,284.7701721191406,294.1499938964844,291.00390625,284.9943542480469,292.2547912597656,290.9097900390625,284.655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012818373506888,9.101722930893176e-09,0.0012818282702937,-0.0226410385221242,0.0,0.0,0.0,-0.0106127327308058,60.0,5.566583633422852,-0.0,-1.1202764227391529e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8512878417969,0.0,0.0,9.619890624890104e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8513488769531,0.0,0.0,0.0001013023138511,299.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489685058594,0.0,0.0,7.482177170459181e-05,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514099121094,0.0,0.0,0.0001013020955724,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497314453125,0.0,0.0,0.0004805316566489,284.7680969238281,294.1499938964844,291.0235900878906,284.99591064453125,292.2406921386719,290.9278564453125,284.65875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012813135981559,9.05259689432114e-09,0.0012813045177608,-0.0225125066936016,0.0,0.0,0.0,-0.0105878533795475,60.0,5.578973293304443,-0.0,-1.11936117264122e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.849609375,0.0,0.0,9.615972521714866e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84967041015625,0.0,0.0,0.0001012610518955,299.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8473205566406,0.0,0.0,7.4791292718146e-05,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497314453125,0.0,0.0,0.0001012608336168,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480834960937,0.0,0.0,0.0004803359333891,284.7660522460937,294.1499938964844,291.042724609375,284.99725341796875,292.22705078125,290.9460754394531,284.6619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012807913590222,9.003610301761e-09,0.0012807822786271,-0.0223843362182378,0.0,0.0,0.0,-0.0105630448088049,60.0,5.591022968292236,-0.0,-1.1184488357685041e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84796142578125,0.0,0.0,9.612062422093004e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480224609375,0.0,0.0,0.0001012198772514,299.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456726074219,0.0,0.0,7.476087921531871e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480834960937,0.0,0.0,0.0001012196589726,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.846435546875,0.0,0.0,0.0004801406466867,284.7640686035156,294.1499938964844,291.0611877441406,284.9983825683594,292.2138061523437,290.9642333984375,284.6650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012802701676264,8.954725849719125e-09,0.0012802612036466,-0.0222564339637756,0.0,0.0,0.0,-0.0105382883921265,60.0,5.602655410766602,-0.0,-1.1175387726325425e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8463134765625,0.0,0.0,9.608162508811802e-05,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84637451171875,0.0,0.0,0.0001011788044706,299.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84405517578125,0.0,0.0,7.473054574802518e-05,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.846435546875,0.0,0.0,0.0001011785861919,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84478759765625,0.0,0.0,0.0004799458256457,284.7620849609375,294.1499938964844,291.078857421875,284.999267578125,292.2008972167969,290.98223876953125,284.6681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797502567991,8.905965742656008e-09,0.0012797414092347,-0.0221288558095693,0.0,0.0,0.0,-0.0105135943740606,60.0,5.613761901855469,-0.0,-1.1166313385047033e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446960449219,0.0,0.0,9.604271326679736e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8447570800781,0.0,0.0,0.0001011378262774,299.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424377441406,0.0,0.0,7.470027776435018e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0001011376079986,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431701660156,0.0,0.0,0.0004797514702659,284.7601623535156,294.1499938964844,291.0955810546875,284.9998779296875,292.18829345703125,291.0000305175781,284.6712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792316265404,8.857314881538514e-09,0.0012792226625606,-0.0220015626400709,0.0,0.0,0.0,-0.0104889562353491,60.0,5.624311447143555,-0.0,-1.1157263912764392e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84307861328125,0.0,0.0,9.600391058484092e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431396484375,0.0,0.0,0.0001010969644994,299.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8408508300781,0.0,0.0,7.467009709216654e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432006835937,0.0,0.0,0.0001010967534966,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8415832519531,0.0,0.0,0.0004795576678588,284.7582397460937,294.1499938964844,291.1112365722656,285.0001525878906,292.1760559082031,291.017333984375,284.6742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012787143932655,8.808806128968172e-09,0.001278705545701,-0.0218746401369571,0.0,0.0,0.0,-0.0104643898084759,60.0,5.6339263916015625,-0.0,-1.1148244283276656e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84149169921875,0.0,0.0,9.596518793841824e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.841552734375,0.0,0.0,0.000101056182757,299.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392639160156,0.0,0.0,7.463997462764382e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84161376953125,0.0,0.0,0.0001010559717542,298.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399963378906,0.0,0.0,0.0004793642438016,284.7563781738281,294.1499938964844,291.12567138671875,285.00006103515625,292.1640930175781,291.03424072265625,284.6772155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012781982077285,8.760393299667157e-09,0.0012781894765794,-0.0217479672282934,0.0,0.0,0.0,-0.0104398718103766,60.0,5.642802715301514,-0.0,-1.1139245259528253e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83990478515625,0.0,0.0,9.592658170731738e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399658203125,0.0,0.0,0.0001010155247058,299.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8376770019531,0.0,0.0,7.460993947461247e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.84002685546875,0.0,0.0,0.000101015320979,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8384094238281,0.0,0.0,0.000479171401821,284.7545166015625,294.1499938964844,291.1387634277344,284.9995422363281,292.1524658203125,291.0503845214844,284.6801452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001277683652006,8.712129684340653e-09,0.0012776749208569,-0.0216216817498207,0.0,0.0,0.0,-0.0104154292494058,60.0,5.650471210479736,-0.0,-1.113027821020296e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383483886719,0.0,0.0,9.588805551175028e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8384094238281,0.0,0.0,0.0001009749539662,299.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8361511230469,0.0,0.0,7.457997708115727e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8384704589844,0.0,0.0,0.0001009747502394,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8368530273437,0.0,0.0,0.000478978967294,284.7527160644531,294.1499938964844,291.1503601074219,284.9986267089844,292.1410827636719,291.0658874511719,284.6830444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012771701440215,8.663961992283475e-09,0.0012771614128723,-0.0214956495910882,0.0,0.0,0.0,-0.0103910360485315,60.0,5.657206535339356,-0.0,-1.112133247715974e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8367919921875,0.0,0.0,9.5849645731505e-05,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8368530273437,0.0,0.0,0.0001009345069178,299.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8345947265625,0.0,0.0,7.455009472323582e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8369140625,0.0,0.0,0.000100934303191,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353271484375,0.0,0.0,0.0004787871148437,284.7509155273437,294.1499938964844,291.16033935546875,284.9972229003906,292.1299743652344,291.0803527832031,284.6859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012766581494361,8.615944402379228e-09,0.0012766495347023,-0.021370006725192,0.0,0.0,0.0,-0.0103667173534631,60.0,5.662457942962647,-0.0,-1.111241871853963e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.83526611328125,0.0,0.0,9.581131598679347e-05,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353271484375,0.0,0.0,0.0001008941471809,299.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8330993652344,0.0,0.0,7.45202851248905e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353881835937,0.0,0.0,0.0001008939434541,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.83380126953125,0.0,0.0,0.0004785956698469,284.7491760253906,294.1499938964844,291.1685791015625,284.9953308105469,292.1190795898437,291.0939636230469,284.6887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012761472025886,8.568028064814825e-09,0.0012761387042701,-0.0212446302175521,0.0,0.0,0.0,-0.0103424517437815,60.0,5.666558265686035,-0.0,-1.1103526276201593e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.833740234375,0.0,0.0,9.57731026574038e-05,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.83380126953125,0.0,0.0,0.0001008539038593,299.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83160400390625,0.0,0.0,7.449056283803657e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8338623046875,0.0,0.0,0.0001008537001325,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8323059082031,0.0,0.0,0.0004784048069268,284.7474365234375,294.1499938964844,291.1749267578125,284.99285888671875,292.1083984375,291.10626220703125,284.6915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012756378855556,8.520257388511254e-09,0.0012756293872371,-0.0211196318268775,0.0,0.0,0.0,-0.0103182587772607,60.0,5.668934345245361,-0.0,-1.1094665097743929e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8322448730469,0.0,0.0,9.573498391546308e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8323059082031,0.0,0.0,0.0001008137624012,299.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8301086425781,0.0,0.0,7.446091331075877e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8323669433594,0.0,0.0,0.0001008135586744,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.830810546875,0.0,0.0,0.0004782143805641,284.7457580566406,294.1499938964844,291.1792297363281,284.9898376464844,292.097900390625,291.1172790527344,284.6943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012751298490911,8.472601287223824e-09,0.0012751213507726,-0.020994933322072,0.0,0.0,0.0,-0.0102941235527396,60.0,5.669735431671143,-0.0,-1.108582807773928e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8307800292969,0.0,0.0,9.569696703692898e-05,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.830810546875,0.0,0.0,0.0001007737228064,299.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8286437988281,0.0,0.0,7.443133654305711e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83087158203125,0.0,0.0,0.0001007735263556,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.829345703125,0.0,0.0,0.0004780245071742,284.7441101074219,294.1499938964844,291.1813659667969,284.9861755371094,292.0875549316406,291.126953125,284.6970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012746230931952,8.425073971807251e-09,0.0012746145948767,-0.0208705700933933,0.0,0.0,0.0,-0.0102700544521212,60.0,5.668874263763428,-0.0,-1.107701876890133e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8293151855469,0.0,0.0,9.565904474584386e-05,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.829345703125,0.0,0.0,0.000100733792351,299.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271789550781,0.0,0.0,7.440183981088921e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82940673828125,0.0,0.0,0.0001007335886242,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.827880859375,0.0,0.0,0.0004778350994456,284.7424621582031,294.1499938964844,291.1811828613281,284.9818725585937,292.0773010253906,291.1353454589844,284.69976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012741176178678,8.377669225012596e-09,0.0012741092359647,-0.0207465253770351,0.0,0.0,0.0,-0.0102460458874702,60.0,5.666372299194336,-0.0,-1.1068235750144602e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8278503417969,0.0,0.0,9.562123887008056e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8279113769531,0.0,0.0,0.000100693978311,299.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82574462890625,0.0,0.0,7.43724376661703e-05,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8279724121094,0.0,0.0,0.0001006937818601,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8264465332031,0.0,0.0,0.0004776462446898,284.7408752441406,294.1499938964844,291.1785888671875,284.9768981933594,292.0671691894531,291.1418762207031,284.70245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736136559396,8.330404810408254e-09,0.0012736053904518,-0.0206228513270616,0.0,0.0,0.0,-0.01022210996598,60.0,5.6616034507751465,-0.0,-1.105948186364003e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
