time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12171000,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.826416015625,0.0,0.0,9.558352758176623e-05,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82647705078125,0.0,0.0,0.0001006542588584,299.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8243103027344,0.0,0.0,7.434310100506991e-05,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265380859375,0.0,0.0,0.0001006540624075,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.82501220703125,0.0,0.0,0.0004774578555952,284.7392883300781,294.1499938964844,291.17340087890625,284.97119140625,292.0570983886719,291.1468505859375,284.7051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00127311097458,8.283257635355312e-09,0.0012731027090921,-0.0204994790256023,0.0,0.0,0.0,-0.010198232717812,60.0,5.654994487762451,-0.0,-1.1050753556673953e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82501220703125,0.0,0.0,9.554591815685852e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8250427246094,0.0,0.0,0.000100614663097,299.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8229064941406,0.0,0.0,7.43138516554609e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8251037597656,0.0,0.0,0.0001006144666462,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236083984375,0.0,0.0,0.0004772700485773,284.7377624511719,294.1499938964844,291.16552734375,284.9646911621094,292.04705810546875,291.1497497558594,284.707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726098066195,8.236249904314263e-09,0.0012726015411317,-0.0203764718025922,0.0,0.0,0.0,-0.0101744262501597,60.0,5.645923137664795,-0.0,-1.104205367141731e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236083984375,0.0,0.0,9.550841787131505e-05,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236389160156,0.0,0.0,0.0001005751619231,299.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.821533203125,0.0,0.0,7.428467506542802e-05,298.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236999511719,0.0,0.0,0.0001005749727482,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222045898437,0.0,0.0,0.0004770827072206,284.7362365722656,294.1499938964844,291.15478515625,284.9573974609375,292.0370178222656,291.1509094238281,284.7103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012721098028123,8.189363853716713e-09,0.0012721016537398,-0.0202537812292575,0.0,0.0,0.0,-0.0101506812497973,60.0,5.634800434112549,-0.0,-1.1033380076241885e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222045898437,0.0,0.0,9.547101944917812e-05,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.822265625,0.0,0.0,0.0001005357844405,299.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8201599121094,0.0,0.0,7.425558578688651e-05,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0001005355879897,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8208312988281,0.0,0.0,0.0004768959188368,284.7347717285156,294.1499938964844,291.1410522460937,284.9492492675781,292.0269775390625,291.1496887207031,284.71295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012716114288195,8.142616358952637e-09,0.001271603279747,-0.0201314557343721,0.0,0.0,0.0,-0.0101270070299506,60.0,5.620971202850342,-0.0,-1.1024735613318628e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8208312988281,0.0,0.0,9.543372289044784e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8208923339844,0.0,0.0,0.0001004965088213,299.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187866210937,0.0,0.0,7.422657654387876e-05,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8209533691406,0.0,0.0,0.0001004963196464,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194580078125,0.0,0.0,0.000476709625218,284.7333068847656,294.1499938964844,291.1242370605469,284.9402160644531,292.016845703125,291.1465148925781,284.7155456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00127111421898,8.095992320988898e-09,0.0012711061863228,-0.0200094506144523,0.0,0.0,0.0,-0.0101033952087163,60.0,5.604879856109619,-0.0,-1.1016117440476593e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194885253906,0.0,0.0,9.539654274703936e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8195495605469,0.0,0.0,0.0001004573496174,299.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81744384765625,0.0,0.0,7.419765461236238e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.819580078125,0.0,0.0,0.0001004571604426,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.818115234375,0.0,0.0,0.000476523884572,284.7318725585937,294.1499938964844,291.1041259765625,284.93023681640625,292.006591796875,291.14068603515625,284.71807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001270618638955,8.049509503393892e-09,0.0012706106062978,-0.0198878124356269,0.0,0.0,0.0,-0.0100798541679978,60.0,5.585822105407715,-0.0,-1.1007528399886725e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8181457519531,0.0,0.0,9.535945719107984e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182067871094,0.0,0.0,0.0001004182995529,299.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8161315917969,0.0,0.0,7.416881271637976e-05,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182678222656,0.0,0.0,0.000100418110378,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168029785156,0.0,0.0,0.000476338667795,284.7304992675781,294.1499938964844,291.08062744140625,284.9192810058594,291.9962158203125,291.1324157714844,284.7206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012701243394985,8.003153695312903e-09,0.0012701164232566,-0.0197665076702833,0.0,0.0,0.0,-0.0100563773885369,60.0,5.564038276672363,-0.0,-1.0998966359920814e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168334960937,0.0,0.0,9.532248077448456e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168640136719,0.0,0.0,0.0001003793586278,299.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8148193359375,0.0,0.0,7.41400508559309e-05,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8169250488281,0.0,0.0,0.0001003791694529,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81549072265625,0.0,0.0,0.0004761539748869,284.7291259765625,294.1499938964844,291.0536193847656,284.90728759765625,291.98565673828125,291.12158203125,284.7231140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012696315534412,7.956932002173291e-09,0.001269623520784,-0.0196455512195825,0.0,0.0,0.0,-0.0100329695269465,60.0,5.539426803588867,-0.0,-1.09904320311216e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8155212402344,0.0,0.0,9.528560622129588e-05,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8155517578125,0.0,0.0,0.000100340526842,299.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81353759765625,0.0,0.0,7.411136903101578e-05,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81561279296875,0.0,0.0,0.0001003403449431,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8141784667969,0.0,0.0,0.0004759698058478,284.727783203125,294.1499938964844,291.0229187011719,284.89422607421875,291.97491455078125,291.1084289550781,284.7256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012691400479525,7.910838206726112e-09,0.0012691321317106,-0.0195249300450086,0.0,0.0,0.0,-0.0100096259266138,60.0,5.512132167816162,-0.0,-1.0981924702946345e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.814208984375,0.0,0.0,9.524884080747142e-05,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81427001953125,0.0,0.0,0.0001003018114715,299.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.812255859375,0.0,0.0,7.408276724163443e-05,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143310546875,0.0,0.0,0.0001003016222966,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128967285156,0.0,0.0,0.0004757861315738,284.7264709472656,294.1499938964844,290.9884338378906,284.8800048828125,291.9638977050781,291.0920104980469,284.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686499394476,7.86487586168505e-09,0.001268642139621,-0.019404649734497,0.0,0.0,0.0,-0.0099863484501838,60.0,5.4812188148498535,-0.0,-1.0973444375395049e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8129577636719,0.0,0.0,9.521213360130788e-05,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81298828125,0.0,0.0,0.0001002631470328,299.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8109741210937,0.0,0.0,7.405421638395637e-05,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81304931640625,0.0,0.0,0.0001002629651338,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8116149902344,0.0,0.0,0.0004756027774419,284.7251892089844,294.1499938964844,290.95001220703125,284.8645935058594,291.95263671875,291.0730895996094,284.7305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126816064585,7.818988123631243e-09,0.0012681528460234,-0.0192845668643713,0.0,0.0,0.0,-0.0099631091579794,60.0,5.447501659393311,-0.0,-1.0964981811412144e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8116760253906,0.0,0.0,9.516678255749866e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8117370605469,0.0,0.0,0.0001002153949229,299.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8097229003906,0.0,0.0,7.40189352654852e-05,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8117980957031,0.0,0.0,0.000100215213024,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0004753762623295,284.7239074707031,294.1499938964844,290.90838623046875,284.8484802246094,291.9410095214844,291.0509338378906,284.73297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012675563339143,7.7623099059565e-09,0.0012675486505031,-0.019136244431138,0.0,0.0,0.0,-0.0099344048649072,60.0,5.410224437713623,-0.0,-1.0954532569940056e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104248046875,0.0,0.0,9.510773816145957e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104858398437,0.0,0.0,0.0001001532145892,299.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8085021972656,0.0,0.0,7.397301669698209e-05,298.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.810546875,0.0,0.0,0.0001001530326902,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.80914306640625,0.0,0.0,0.0004750813241116,284.7226867675781,294.1499938964844,290.8644714355469,284.8321533203125,291.9290771484375,291.0263977050781,284.73541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012667697155848,7.688535141880948e-09,0.0012667620321735,-0.0189431793987751,0.0,0.0,0.0,-0.0098970429971814,60.0,5.370285511016846,-0.0,-1.0940938466319497e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092041015625,0.0,0.0,9.50322501012124e-05,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.80926513671875,0.0,0.0,0.0001000737174763,299.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,7.391429971903563e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092956542969,0.0,0.0,0.0001000735428533,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80792236328125,0.0,0.0,0.0004747042548842,284.72149658203125,294.1499938964844,290.8183288574219,284.81561279296875,291.9167175292969,290.998779296875,284.7378234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012657640036195,7.594224804563511e-09,0.0012657563202083,-0.0186963714659214,0.0,0.0,0.0,-0.0098492791876196,60.0,5.32688045501709,-0.0,-1.0923571380772048e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8079833984375,0.0,0.0,9.494538971921428e-05,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080444335937,0.0,0.0,9.998225868912414e-05,299.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8060607910156,0.0,0.0,7.384674245258793e-05,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.80810546875,0.0,0.0,9.998207679018378e-05,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.80670166015625,0.0,0.0,0.0004742704040836,284.7203063964844,294.1499938964844,290.7700500488281,284.7988586425781,291.904052734375,290.9691162109375,284.7402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646068353205,7.485724040634523e-09,0.0012645993847399,-0.018412422388792,0.0,0.0,0.0,-0.0097943292930722,60.0,5.28123140335083,-0.0,-1.0903607261525394e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067932128906,0.0,0.0,9.484395559411496e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8068542480469,0.0,0.0,9.987544035539032e-05,299.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8049011230469,0.0,0.0,7.376784924417734e-05,298.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.806884765625,0.0,0.0,9.987526573240756e-05,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055114746094,0.0,0.0,0.0004737637354992,284.7191467285156,294.1499938964844,290.7197265625,284.7818298339844,291.8908996582031,290.9368591308594,284.7425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632556026801,7.359018727726152e-09,0.0012632482685148,-0.0180808268487453,0.0,0.0,0.0,-0.009730159305036,60.0,5.232590198516846,-0.0,-1.0880316381189917e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056030273437,0.0,0.0,9.473300451645628e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056640625,0.0,0.0,9.975860302802177e-05,299.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8037109375,0.0,0.0,7.368154911091551e-05,298.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.80572509765625,0.0,0.0,9.9758428405039e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8043518066406,0.0,0.0,0.0004732095112558,284.7180480957031,294.1499938964844,290.6674194335937,284.7645568847656,291.8773498535156,290.9028015136719,284.74493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012617774773389,7.220428255294564e-09,0.0012617702595889,-0.017718119546771,0.0,0.0,0.0,-0.0096599701792001,60.0,5.181919574737549,-0.0,-1.0854869003651404e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.804443359375,0.0,0.0,9.461089939577504e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.80450439453125,0.0,0.0,9.963001502910628e-05,299.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8025817871094,0.0,0.0,7.358657603617758e-05,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045349121094,0.0,0.0,9.962984040612356e-05,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031921386719,0.0,0.0,0.0004725995822809,284.7169494628906,294.1499938964844,290.6131896972656,284.7470092773437,291.8634033203125,290.86688232421875,284.74725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601509224623,7.067911589331288e-09,0.0012601438211277,-0.017318956553936,0.0,0.0,0.0,-0.0095827281475067,60.0,5.128939151763916,-0.0,-1.0826898488858205e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80328369140625,0.0,0.0,9.447993215871976e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8033447265625,0.0,0.0,9.949209925252944e-05,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8014221191406,0.0,0.0,7.34847053536214e-05,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.80340576171875,0.0,0.0,9.94919246295467e-05,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8020324707031,0.0,0.0,0.0004719453863799,284.71588134765625,294.1499938964844,290.55712890625,284.72918701171875,291.8490600585937,290.8295288085937,284.7496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584062060341,6.904327776169339e-09,0.0012583992211148,-0.0168908238410949,0.0,0.0,0.0,-0.0094998804852366,60.0,5.074072360992432,-0.0,-1.0796937743862145e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021545410156,0.0,0.0,9.434036473976448e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8022155761719,0.0,0.0,9.934513218468056e-05,299.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80029296875,0.0,0.0,7.337615534197539e-05,298.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8022766113281,0.0,0.0,9.93449575616978e-05,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009338378906,0.0,0.0,0.0004712482332251,284.71484375,294.1499938964844,290.4992980957031,284.7110900878906,291.83416748046875,290.7903747558594,284.7518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012565469369292,6.730015211786622e-09,0.0012565401848405,-0.0164345987141132,0.0,0.0,0.0,-0.0094115985557436,60.0,5.0168046951293945,-0.0,-1.0765057822936797e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8010559082031,0.0,0.0,9.419529669685288e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.80108642578125,0.0,0.0,9.919236617861316e-05,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991943359375,0.0,0.0,7.326331979129463e-05,298.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,9.919219155563042e-05,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7998046875,0.0,0.0,0.0004705236060544,284.7138061523437,294.1499938964844,290.4398193359375,284.6926574707031,291.81890869140625,290.7500915527344,284.75421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012546145590022,6.5488294787030554e-09,0.0012546079233288,-0.0159603748470544,0.0,0.0,0.0,-0.0093198362737894,60.0,4.958070755004883,-0.0,-1.0731970689903393e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7999572753906,0.0,0.0,9.404444426763804e-05,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.79998779296875,0.0,0.0,9.903350292006508e-05,299.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7981262207031,0.0,0.0,7.314598769880831e-05,298.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.800048828125,0.0,0.0,9.903333557303996e-05,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987060546875,0.0,0.0,0.0004697700787801,284.7128295898437,294.1499938964844,290.3787536621094,284.6739501953125,291.8030700683594,290.70849609375,284.7564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012526048813015,6.360420634621278e-09,0.0012525985948741,-0.0154672339558601,0.0,0.0,0.0,-0.009224415756762,60.0,4.897508144378662,-0.0,-1.06976180802576e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7988586425781,0.0,0.0,9.389068145537748e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989196777344,0.0,0.0,9.887159103527664e-05,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7970275878906,0.0,0.0,7.302639278350398e-05,298.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989501953125,0.0,0.0,9.887142368825153e-05,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7976379394531,0.0,0.0,0.0004690020286943,284.7118530273437,294.1499938964844,290.316162109375,284.6548767089844,291.7868347167969,290.6660461425781,284.7587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505566701292,6.168383581695025e-09,0.0012505505001172,-0.0149645842611789,0.0,0.0,0.0,-0.0091271568089723,60.0,4.835692882537842,-0.0,-1.0662660798743673e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7977905273437,0.0,0.0,9.373477951157838e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7978515625,0.0,0.0,9.87074090517126e-05,299.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7959899902344,0.0,0.0,7.2905131673906e-05,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7978820800781,0.0,0.0,9.870724170468748e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79656982421875,0.0,0.0,0.0004682232392951,284.7109375,294.1499938964844,290.2521057128906,284.635498046875,291.7700500488281,290.62255859375,284.760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484797043725,5.973664229941278e-09,0.0012484737671911,-0.014454904012382,0.0,0.0,0.0,-0.0090285399928689,60.0,4.772365093231201,-0.0,-1.0627272928331877e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967529296875,0.0,0.0,9.357913222629576e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967834472656,0.0,0.0,9.854350355453788e-05,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7949523925781,0.0,0.0,7.27840670151636e-05,298.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7968444824219,0.0,0.0,9.854334348347038e-05,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955322265625,0.0,0.0,0.0004674457886721,284.71002197265625,294.1499938964844,290.18670654296875,284.6157531738281,291.7528076171875,290.5783996582031,284.7632141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012464063474908,5.7792770569164994e-09,0.00124640064314,-0.0139460824429988,0.0,0.0,0.0,-0.0089300917461514,60.0,4.708061695098877,-0.0,-1.0592004429099688e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79571533203125,0.0,0.0,9.342517296317963e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7957458496094,0.0,0.0,9.838138066697866e-05,299.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7939147949219,0.0,0.0,7.266432658070698e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958068847656,0.0,0.0,9.838122059591116e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.79449462890625,0.0,0.0,0.0004666767490562,284.7091369628906,294.1499938964844,290.1200256347656,284.595703125,291.7349853515625,290.53350830078125,284.76544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012443554587662,5.586997087192458e-09,0.0012443498708307,-0.0134427649900317,0.0,0.0,0.0,-0.0088327098637819,60.0,4.64261531829834,-0.0,-1.0557175755820937e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.794677734375,0.0,0.0,9.327573934569956e-05,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.79473876953125,0.0,0.0,9.82240162556991e-05,299.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7929077148437,0.0,0.0,7.25480931578204e-05,298.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947692871094,0.0,0.0,9.82238561846316e-05,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7934875488281,0.0,0.0,0.0004659302940126,284.7082824707031,294.1499938964844,290.0521240234375,284.57525634765625,291.71661376953125,290.4880065917969,284.76763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012423647567629,5.400365932217711e-09,0.0012423594016581,-0.0129542248323559,0.0,0.0,0.0,-0.0087381890043616,60.0,4.57635498046875,-0.0,-1.0523424975872333e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7936706542969,0.0,0.0,9.313086047768591e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7937316894531,0.0,0.0,9.807144670048729e-05,299.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,7.243540312629193e-05,298.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79376220703125,0.0,0.0,9.807128662941976e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7925109863281,0.0,0.0,0.0004652065981645,284.7074279785156,294.1499938964844,289.9831237792969,284.5544738769531,291.6977844238281,290.44207763671875,284.76983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012404347071424,5.219416454593784e-09,0.0012404294684529,-0.0124805495142936,0.0,0.0,0.0,-0.0086465459316968,60.0,4.509560108184815,-0.0,-1.0490753510339348e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7926940917969,0.0,0.0,9.299432713305578e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.792724609375,0.0,0.0,9.792767377803102e-05,299.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909240722656,0.0,0.0,7.232921780087054e-05,298.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.79278564453125,0.0,0.0,9.792751370696352e-05,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.79150390625,0.0,0.0,0.0004645246081054,284.70660400390625,294.1499938964844,289.9130554199219,284.5332946777344,291.6784973144531,290.3957214355469,284.7720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012386158341541,5.0488986325092355e-09,0.0012386108282953,-0.0120341721922159,0.0,0.0,0.0,-0.0085601853206753,60.0,4.442272663116455,-0.0,-1.0460011878876685e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7917175292969,0.0,0.0,9.286782733397558e-05,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.791748046875,0.0,0.0,9.779446554603056e-05,299.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7899780273437,0.0,0.0,7.223082502605394e-05,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.79180908203125,0.0,0.0,9.779430547496304e-05,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7905578613281,0.0,0.0,0.0004638927348423,284.7058410644531,294.1499938964844,289.84197998046875,284.51177978515625,291.6585693359375,290.34881591796875,284.774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012369306059554,4.890907234766928e-09,0.0012369257165119,-0.0116205811500549,0.0,0.0,0.0,-0.0084801688790321,60.0,4.374519348144531,-0.0,-1.043156885316421e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.790771484375,0.0,0.0,9.27516957744956e-05,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7908020019531,0.0,0.0,9.767217125045136e-05,299.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890319824219,0.0,0.0,7.214049401227385e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7908630371094,0.0,0.0,9.767201117938384e-05,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.78961181640625,0.0,0.0,0.0004633126372937,284.7050476074219,294.1499938964844,289.7700500488281,284.4898986816406,291.6381530761719,290.301513671875,284.7763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353834463283,4.74586014931333e-09,0.0012353786733001,-0.0112408697605133,0.0,0.0,0.0,-0.0084067089483141,60.0,4.306607723236084,-0.0,-1.0405490513676341e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7898254394531,0.0,0.0,9.264937398256734e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78985595703125,0.0,0.0,9.75644143181853e-05,299.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7880859375,0.0,0.0,7.206090958788991e-05,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7899169921875,0.0,0.0,9.75642615230754e-05,298.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7886657714844,0.0,0.0,0.0004628015158232,284.7043151855469,294.1499938964844,289.6972961425781,284.4676208496094,291.6171264648437,290.2535705566406,284.7784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012340201064944,4.618055271521371e-09,0.0012340155662968,-0.0109062921255826,0.0,0.0,0.0,-0.0083419801667332,60.0,4.238588809967041,-0.0,-1.038253998331129e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.78887939453125,0.0,0.0,9.256046178052202e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7889404296875,0.0,0.0,9.7470787295606e-05,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78717041015625,0.0,0.0,7.199175888672471e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7889709472656,0.0,0.0,9.747063450049608e-05,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7877502441406,0.0,0.0,0.0004623573913704,284.70361328125,294.1499938964844,289.623779296875,284.4449768066406,291.5956420898437,290.2051086425781,284.780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012328355805948,4.506999218278906e-09,0.0012328310403972,-0.0106155583634972,0.0,0.0,0.0,-0.0082857348024845,60.0,4.170614242553711,-0.0,-1.0362617075543312e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7879638671875,0.0,0.0,9.248829155694692e-05,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7880249023437,0.0,0.0,9.739478991832584e-05,299.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862854003906,0.0,0.0,7.193561759777367e-05,298.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7880554199219,0.0,0.0,9.739462984725832e-05,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7868347167969,0.0,0.0,0.0004619968822225,284.7029113769531,294.1499938964844,289.54962158203125,284.4219970703125,291.573486328125,290.15576171875,284.7826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012318738736212,4.4168411150735665e-09,0.0012318694498389,-0.0103795314207673,0.0,0.0,0.0,-0.0082400739192962,60.0,4.102792739868164,-0.0,-1.0346457912646657e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7870788574219,0.0,0.0,9.243034583050758e-05,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.787109375,0.0,0.0,9.733375918585808e-05,299.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7853698730469,0.0,0.0,7.18905430403538e-05,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78717041015625,0.0,0.0,9.733360639074816e-05,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.78594970703125,0.0,0.0,0.0004617074155248,284.7022399902344,294.1499938964844,289.474853515625,284.39862060546875,291.5508728027344,290.1056213378906,284.7846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012311016907915,4.3444448039053896e-09,0.0012310972670093,-0.0101900016888976,0.0,0.0,0.0,-0.0082034077495336,60.0,4.035168647766113,-0.0,-1.0333491928804508e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.78619384765625,0.0,0.0,9.239135397365315e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862243652344,0.0,0.0,9.729270095704123e-05,299.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7845153808594,0.0,0.0,7.186021684901789e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862854003906,0.0,0.0,9.729254816193134e-05,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7850646972656,0.0,0.0,0.0004615126526914,284.7015991210937,294.1499938964844,289.39959716796875,284.3749084472656,291.527587890625,290.0541381835937,284.7867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012305818963795,4.29571977988985e-09,0.0012305775890126,-0.0100624421611428,0.0,0.0,0.0,-0.008178730495274,60.0,3.967887163162232,-0.0,-1.0324770727265786e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7853088378906,0.0,0.0,9.236553887603804e-05,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7853698730469,0.0,0.0,9.726551797939464e-05,299.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7836608886719,0.0,0.0,7.184014248196036e-05,298.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.785400390625,0.0,0.0,9.726537246024236e-05,298.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7842102050781,0.0,0.0,0.0004613837518263,284.7009582519531,294.1499938964844,289.32391357421875,284.350830078125,291.5037841796875,290.0016174316406,284.7887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302377726882,4.263452701991355e-09,0.0012302334653213,-0.0099779674783349,0.0,0.0,0.0,-0.0081623885780572,60.0,3.900876045227051,-0.0,-1.0318997567537737e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7844543457031,0.0,0.0,9.23573024920188e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.78448486328125,0.0,0.0,9.725684503791854e-05,299.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7828063964844,0.0,0.0,7.183373236330226e-05,298.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7845458984375,0.0,0.0,9.725669224280864e-05,298.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7833557128906,0.0,0.0,0.00046134259901,284.7003479003906,294.1499938964844,289.24786376953125,284.3263854980469,291.4794311523437,289.9475402832031,284.7908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012301275273784,4.253123186970242e-09,0.0012301233364269,-0.0099509255960583,0.0,0.0,0.0,-0.0081571573391556,60.0,3.834263801574707,-0.0,-1.0317151577510233e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835998535156,0.0,0.0,9.236270125256853e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7836608886719,0.0,0.0,9.726253483677284e-05,299.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7819519042969,0.0,0.0,7.183793059084564e-05,298.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.78369140625,0.0,0.0,9.726238204166292e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7825012207031,0.0,0.0,0.0004613696073647,284.69976806640625,294.1499938964844,289.17156982421875,284.3016357421875,291.4545593261719,289.8919677734375,284.7928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012301992392167,4.259832930841867e-09,0.0012301949318498,-0.0099684912711381,0.0,0.0,0.0,-0.0081605557352304,60.0,3.767986297607422,-0.0,-1.0318354526361873e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
