time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12173340,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78277587890625,0.0,0.0,9.238236816599964e-05,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7828063964844,0.0,0.0,9.72832422121428e-05,299.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7811279296875,0.0,0.0,7.185322465375066e-05,298.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7828674316406,0.0,0.0,9.72830894170329e-05,298.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7816772460937,0.0,0.0,0.0004614678327925,284.6991882324219,294.1499938964844,289.0950622558594,284.2765197753906,291.4290466308594,289.8343200683594,284.7947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012304608244448,4.284348431582431e-09,0.0012304565170779,-0.0100326715037226,0.0,0.0,0.0,-0.0081729721277952,60.0,3.702141761779785,-0.0,-1.0322743548840665e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7819519042969,0.0,0.0,9.241184307029472e-05,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7820129394531,0.0,0.0,9.731427417136727e-05,299.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78033447265625,0.0,0.0,7.187614392023534e-05,298.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.78204345703125,0.0,0.0,9.73141213762574e-05,298.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7808837890625,0.0,0.0,0.000461615039967,284.6986389160156,294.1499938964844,289.0184020996094,284.2511291503906,291.4030456542969,289.7749938964844,284.7967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012308529112488,4.321106139570929e-09,0.0012308486038818,-0.0101289013400673,0.0,0.0,0.0,-0.0081915892660617,60.0,3.6365911960601807,-0.0,-1.0329326016744744e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7811584472656,0.0,0.0,9.245094406651332e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7811889648437,0.0,0.0,9.735544881550597e-05,299.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.779541015625,0.0,0.0,7.190655742306262e-05,298.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.78125,0.0,0.0,9.735530329635368e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7800598144531,0.0,0.0,0.000461810384877,284.6981201171875,294.1499938964844,288.9417419433594,284.22540283203125,291.3764343261719,289.71337890625,284.7987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012313734041526,4.369891559719008e-09,0.0012313690967857,-0.0102566191926598,0.0,0.0,0.0,-0.0082162972539663,60.0,3.5713911056518555,-0.0,-1.0338064271309125e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7803649902344,0.0,0.0,9.249537106370552e-05,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7803955078125,0.0,0.0,9.740223322296516e-05,299.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7787475585937,0.0,0.0,7.194111094577238e-05,298.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.78045654296875,0.0,0.0,9.740208770381288e-05,298.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.779296875,0.0,0.0,0.000462032330688,284.6976318359375,294.1499938964844,288.8651123046875,284.19940185546875,291.3493347167969,289.64996337890625,284.8006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012319649104028,4.42533121258748e-09,0.0012319604866206,-0.0104017574340105,0.0,0.0,0.0,-0.0082443756982684,60.0,3.506420135498047,-0.0,-1.034799907984052e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7795715332031,0.0,0.0,9.254303586203604e-05,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7796325683594,0.0,0.0,9.74524227785878e-05,299.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7779846191406,0.0,0.0,7.197818194981664e-05,298.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7796630859375,0.0,0.0,9.74522772594355e-05,298.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.77850341796875,0.0,0.0,0.0004622704000212,284.6971435546875,294.1499938964844,288.7886047363281,284.173095703125,291.3215637207031,289.5841979980469,284.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325993739068,4.484801863213761e-09,0.0012325949501246,-0.0105574466288089,0.0,0.0,0.0,-0.0082744965329766,60.0,3.44170355796814,-0.0,-1.03586607735906e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77880859375,0.0,0.0,9.2590409622062e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7788391113281,0.0,0.0,9.750230674399064e-05,299.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772216796875,0.0,0.0,7.201502739917487e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7789001464844,0.0,0.0,9.750216850079596e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7777404785156,0.0,0.0,0.0004625070723704,284.6966857910156,294.1499938964844,288.7122497558594,284.1465759277344,291.2933349609375,289.5168151855469,284.8044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012332301121205,4.543915466115322e-09,0.0012332255719229,-0.0107122007757425,0.0,0.0,0.0,-0.0083044357597827,60.0,3.3771181106567383,-0.0,-1.0369264202836349e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7780456542969,0.0,0.0,9.263501124223694e-05,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781066894531,0.0,0.0,9.754927305039018e-05,299.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7764892578125,0.0,0.0,7.204971188912168e-05,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.77813720703125,0.0,0.0,9.754913480719551e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7770080566406,0.0,0.0,0.0004627298621926,284.6962280273437,294.1499938964844,288.6361999511719,284.1197814941406,291.2645263671875,289.4475402832031,284.8063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012338239466771,4.599567393626103e-09,0.0012338192900642,-0.0108578922227025,0.0,0.0,0.0,-0.0083326222375035,60.0,3.312669515609741,-0.0,-1.0379251591530193e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7773132324219,0.0,0.0,9.267358836950734e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77734375,0.0,0.0,9.758990199770778e-05,299.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757568359375,0.0,0.0,7.207971793832257e-05,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.77740478515625,0.0,0.0,9.758976375451311e-05,298.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7762756347656,0.0,0.0,0.0004629225877579,284.69580078125,294.1499938964844,288.5604858398437,284.0927734375,291.23516845703125,289.37677001953125,284.8082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234337571077,4.64770488761701e-09,0.0012343329144641,-0.0109839104115962,0.0,0.0,0.0,-0.0083570023998618,60.0,3.248300790786743,-0.0,-1.038789463336798e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7765808105469,0.0,0.0,9.270456939702854e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7766418457031,0.0,0.0,9.762252011569215e-05,299.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7750244140625,0.0,0.0,7.210380863398314e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.77667236328125,0.0,0.0,9.76223818724975e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7755432128906,0.0,0.0,0.0004630773328244,284.6954040527344,294.1499938964844,288.4851989746094,284.0655517578125,291.205322265625,289.304931640625,284.81005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012347499141469,4.686345089766064e-09,0.001234745257534,-0.0110850660130381,0.0,0.0,0.0,-0.0083765732124447,60.0,3.183990240097046,-0.0,-1.0394835214810882e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77587890625,0.0,0.0,9.272625902667642e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7759094238281,0.0,0.0,9.76453666226007e-05,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7743225097656,0.0,0.0,7.212068157969043e-05,298.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77593994140625,0.0,0.0,9.764522837940603e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748413085937,0.0,0.0,0.000463185715489,284.69500732421875,294.1499938964844,288.4104309082031,284.0381774902344,291.175048828125,289.232421875,284.8118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235038624145,4.713396339894871e-09,0.0012350339675322,-0.0111558819189667,0.0,0.0,0.0,-0.0083902748301625,60.0,3.119742155075073,-0.0,-1.0399696037666217e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7751770019531,0.0,0.0,9.27367655094713e-05,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77520751953125,0.0,0.0,9.765642607817426e-05,299.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77362060546875,0.0,0.0,7.212885248009115e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7752380371094,0.0,0.0,9.76562878349796e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7741394042969,0.0,0.0,0.0004632381896954,284.69464111328125,294.1499938964844,288.33624267578125,284.0106201171875,291.1441955566406,289.1593017578125,284.8136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351783225312,4.726477431660214e-09,0.001235173549503,-0.0111901266500353,0.0,0.0,0.0,-0.0083969002589583,60.0,3.0556137561798096,-0.0,-1.0402047934121585e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.77447509765625,0.0,0.0,9.273767500417308e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745056152344,0.0,0.0,9.765737922862172e-05,299.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.77294921875,0.0,0.0,7.212955097202212e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745666503906,0.0,0.0,9.765724098542704e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7734375,0.0,0.0,0.0004632427298929,284.6943054199219,294.1499938964844,288.2626953125,283.98291015625,291.1129455566406,289.0860595703125,284.81549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351901968941,4.727569002938026e-09,0.0012351854238659,-0.0111929839476943,0.0,0.0,0.0,-0.0083974543958902,60.0,2.991620779037476,-0.0,-1.040224617554486e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738037109375,0.0,0.0,9.272735042031854e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738342285156,0.0,0.0,9.764650894794612e-05,299.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.77227783203125,0.0,0.0,7.212152559077367e-05,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738952636719,0.0,0.0,9.764637070475146e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.77276611328125,0.0,0.0,0.0004631911579053,284.6939697265625,294.1499938964844,288.1898803710937,283.9551086425781,291.08111572265625,289.0130310058594,284.8172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350524775683,4.714645562842179e-09,0.0012350477045401,-0.0111591527238488,0.0,0.0,0.0,-0.0083909099921584,60.0,2.9278886318206787,-0.0,-1.0399926253512605e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77313232421875,0.0,0.0,9.270909504266456e-05,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7731628417969,0.0,0.0,9.762728586792946e-05,299.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7716064453125,0.0,0.0,7.210732292151079e-05,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7732238769531,0.0,0.0,9.76271476247348e-05,298.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7721252441406,0.0,0.0,0.0004631000047083,284.69366455078125,294.1499938964844,288.1178894042969,283.9272155761719,291.0489501953125,288.9403381347656,284.8190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012348090531304,4.691817601099046e-09,0.0012348043965175,-0.0110993906855583,0.0,0.0,0.0,-0.0083793494850397,60.0,2.8644418716430664,-0.0,-1.0395827132470005e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7724914550781,0.0,0.0,9.268208668800072e-05,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.77252197265625,0.0,0.0,9.759884414961562e-05,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709655761719,0.0,0.0,7.208631723187864e-05,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7725524902344,0.0,0.0,9.759871318237856e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.771484375,0.0,0.0,0.0004629651084542,284.6933898925781,294.1499938964844,288.0468139648437,283.8992919921875,291.0163269042969,288.8683776855469,284.8207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344490969553,4.658060159812294e-09,0.0012344444403424,-0.0110110184177756,0.0,0.0,0.0,-0.0083622531965374,60.0,2.801463842391968,-0.0,-1.0389766913476708e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7718505859375,0.0,0.0,9.26495049498044e-05,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7718811035156,0.0,0.0,9.756453073350713e-05,299.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7703552246094,0.0,0.0,7.206097507150844e-05,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7719116210937,0.0,0.0,9.756439249031246e-05,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7708435058594,0.0,0.0,0.0004628023307304,284.693115234375,294.1499938964844,287.9766845703125,283.8713073730469,290.9833374023437,288.797119140625,284.8224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012340148678049,4.617337179269043e-09,0.0012340103276073,-0.0109044099226593,0.0,0.0,0.0,-0.0083416290581226,60.0,2.7389817237854004,-0.0,-1.0382457560353945e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7712097167969,0.0,0.0,9.261164086638018e-05,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.771240234375,0.0,0.0,9.75246584857814e-05,299.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7697448730469,0.0,0.0,7.203152199508622e-05,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.77130126953125,0.0,0.0,9.752452751854436e-05,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7702331542969,0.0,0.0,0.0004626132140401,284.6928405761719,294.1499938964844,287.9075927734375,283.84332275390625,290.9499206542969,288.72686767578125,284.8240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012335103238001,4.570025691208457e-09,0.0012335057836025,-0.0107805533334612,0.0,0.0,0.0,-0.0083176679909229,60.0,2.677221775054932,-0.0,-1.0373968706289817e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7705993652344,0.0,0.0,9.257089550374076e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7706298828125,0.0,0.0,9.748175216373056e-05,299.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691345214844,0.0,0.0,7.199982792371884e-05,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.77069091796875,0.0,0.0,9.74816211964935e-05,298.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696228027344,0.0,0.0,0.0004624096909537,284.692626953125,294.1499938964844,287.8396301269531,283.8153686523437,290.9161376953125,288.65771484375,284.8257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012329674791544,4.519117524637295e-09,0.0012329629389569,-0.0106472801417112,0.0,0.0,0.0,-0.0082918861880898,60.0,2.616272687911988,-0.0,-1.0364838232135298e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.77001953125,0.0,0.0,9.25277781789191e-05,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7700500488281,0.0,0.0,9.743634291226044e-05,299.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7685241699219,0.0,0.0,7.196629303507507e-05,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.77008056640625,0.0,0.0,9.74362119450234e-05,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7690124511719,0.0,0.0,0.0004621943226084,284.6924133300781,294.1499938964844,287.7728881835937,283.7874450683594,290.8819885253906,288.5897521972656,284.8274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012323928531259,4.465244618501174e-09,0.0012323884293437,-0.0105062453076243,0.0,0.0,0.0,-0.0082646021619439,60.0,2.5562899112701416,-0.0,-1.0355180535270848e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7694091796875,0.0,0.0,9.248348942492156e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7694396972656,0.0,0.0,9.738970402395351e-05,299.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679443359375,0.0,0.0,7.193184137577191e-05,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7695007324219,0.0,0.0,9.738957305671649e-05,298.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684326171875,0.0,0.0,0.0004619730752892,284.69219970703125,294.1499938964844,287.7074279785156,283.7596435546875,290.8475341796875,288.52276611328125,284.8290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012318027438595,4.409909326597017e-09,0.0012317983200773,-0.0103613808751106,0.0,0.0,0.0,-0.0082365768030285,60.0,2.49717116355896,-0.0,-1.0345264911393317e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7688293457031,0.0,0.0,9.243828390026464e-05,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7688903808594,0.0,0.0,9.734210470924154e-05,299.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.76739501953125,0.0,0.0,7.189668394858018e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689208984375,0.0,0.0,9.734197374200448e-05,298.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76788330078125,0.0,0.0,0.0004617472877725,284.6920166015625,294.1499938964844,287.643310546875,283.73193359375,290.812744140625,288.4571228027344,284.8306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012312002945691,4.353430504977496e-09,0.0012311959872022,-0.010213523171842,0.0,0.0,0.0,-0.0082079730927944,60.0,2.4392764568328857,-0.0,-1.0335149625007037e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7682800292969,0.0,0.0,9.239339124178514e-05,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.768310546875,0.0,0.0,9.729482553666458e-05,299.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.766845703125,0.0,0.0,7.186176662798971e-05,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76837158203125,0.0,0.0,9.729469456942752e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7673034667969,0.0,0.0,0.0004615230427589,284.6918640136719,294.1499938964844,287.58062744140625,283.704345703125,290.7777099609375,288.3925170898437,284.83221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306021526455,4.297342037773433e-09,0.0012305978452786,-0.0100666852667927,0.0,0.0,0.0,-0.008179566822946,60.0,2.382420063018799,-0.0,-1.032510894560801e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677307128906,0.0,0.0,9.235676407115534e-05,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.76776123046875,0.0,0.0,9.72562556853518e-05,299.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.76629638671875,0.0,0.0,7.183327397797257e-05,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677917480469,0.0,0.0,9.725613199407236e-05,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76678466796875,0.0,0.0,0.0004613400960806,284.69171142578125,294.1499938964844,287.5194702148437,283.6769714355469,290.7423400878906,288.3291931152344,284.83380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012301140232011,4.251579088787594e-09,0.0012301097158342,-0.0099468799307942,0.0,0.0,0.0,-0.0081563899293541,60.0,2.3270394802093506,-0.0,-1.0316920651121109e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7671813964844,0.0,0.0,9.23318148124963e-05,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7672424316406,0.0,0.0,9.722998220240696e-05,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7657775878906,0.0,0.0,7.181386899901554e-05,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76727294921875,0.0,0.0,9.722985123516992e-05,298.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7662353515625,0.0,0.0,0.0004612154734786,284.69158935546875,294.1499938964844,287.4598999023437,283.6498107910156,290.70672607421875,288.26678466796875,284.8353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012297813082113,4.220390703579824e-09,0.0012297771172598,-0.0098652299493551,0.0,0.0,0.0,-0.0081405946984887,60.0,2.2732973098754883,-0.0,-1.0311342180102657e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.76666259765625,0.0,0.0,9.230450086761266e-05,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666931152344,0.0,0.0,9.72012203419581e-05,299.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7652587890625,0.0,0.0,7.179262320278212e-05,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667541503906,0.0,0.0,9.720109665067866e-05,298.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7657165527344,0.0,0.0,0.0004610790347214,284.69146728515625,294.1499938964844,287.4020080566406,283.62286376953125,290.6708679199219,288.2052001953125,284.8368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012294173939153,4.1862566746431185e-09,0.0012294132029637,-0.0097758676856756,0.0,0.0,0.0,-0.0081233074888587,60.0,2.220905065536499,-0.0,-1.0305238618002477e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7661437988281,0.0,0.0,9.226227848557755e-05,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7662048339844,0.0,0.0,9.715674968902022e-05,299.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7647399902344,0.0,0.0,7.17597795301117e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7662353515625,0.0,0.0,9.715662599774078e-05,298.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7652282714844,0.0,0.0,0.0004608681192621,284.6913757324219,294.1499938964844,287.3458557128906,283.5962219238281,290.6347961425781,288.1449584960937,284.8383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012288547586649,4.133497988334511e-09,0.0012288506841287,-0.0096377460286021,0.0,0.0,0.0,-0.0080965887755155,60.0,2.1699492931365967,-0.0,-1.0295807584270733e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7656555175781,0.0,0.0,9.220899664796887e-05,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76568603515625,0.0,0.0,9.710064477985723e-05,299.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7642517089844,0.0,0.0,7.171833567554131e-05,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7657165527344,0.0,0.0,9.71005210885778e-05,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.76470947265625,0.0,0.0,0.0004606019647326,284.6913146972656,294.1499938964844,287.2915344238281,283.56988525390625,290.5985412597656,288.0860290527344,284.83984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281449744477,4.066937897562184e-09,0.0012281408999115,-0.0094634909182786,0.0,0.0,0.0,-0.0080628786236047,60.0,2.120138645172119,-0.0,-1.0283915230502316e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7651672363281,0.0,0.0,9.214644524035975e-05,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.76519775390625,0.0,0.0,9.703476825961844e-05,299.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7637634277344,0.0,0.0,7.166968134697527e-05,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7652282714844,0.0,0.0,9.7034644568339e-05,298.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7642517089844,0.0,0.0,0.0004602895060088,284.6912536621094,294.1499938964844,287.2391052246094,283.5438842773437,290.5621337890625,288.0289001464844,284.8412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012273115571588,3.988801289267485e-09,0.0012273075990378,-0.0092589287087321,0.0,0.0,0.0,-0.0080233067274093,60.0,2.071790933609009,-0.0,-1.0269963013342932e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646789550781,0.0,0.0,9.207974653691052e-05,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7647399902344,0.0,0.0,9.696453344076872e-05,299.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633056640625,0.0,0.0,7.161780376918614e-05,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7647705078125,0.0,0.0,9.696440974948928e-05,298.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7637634277344,0.0,0.0,0.0004599563544616,284.6911926269531,294.1499938964844,287.18865966796875,283.51824951171875,290.52557373046875,287.9737243652344,284.8427124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012264229590073,3.9054923739456634e-09,0.0012264191173017,-0.0090408232063055,0.0,0.0,0.0,-0.0079811140894889,60.0,2.025040626525879,-0.0,-1.025509703822536e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76422119140625,0.0,0.0,9.201179636875167e-05,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7642517089844,0.0,0.0,9.689298167359084e-05,299.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7628479003906,0.0,0.0,7.156495121307671e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7643127441406,0.0,0.0,9.68928579823114e-05,298.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633056640625,0.0,0.0,0.0004596169455908,284.691162109375,294.1499938964844,287.1402893066406,283.4930419921875,290.48895263671875,287.9201354980469,284.8441467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255177134647,3.8206149355346505e-09,0.0012255138717591,-0.0088186105713248,0.0,0.0,0.0,-0.007938127964735,60.0,1.979681611061096,-0.0,-1.0239962477953669e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7637634277344,0.0,0.0,9.194464655593038e-05,298.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7637939453125,0.0,0.0,9.68222666415386e-05,299.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7624206542969,0.0,0.0,7.15127243893221e-05,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.76385498046875,0.0,0.0,9.682214295025916e-05,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7628479003906,0.0,0.0,0.0004592815239448,284.691162109375,294.1499938964844,287.0940246582031,283.46826171875,290.45220947265625,287.8687744140625,284.8455505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246230617165,3.736741582827108e-09,0.0012246193364262,-0.0085990251973271,0.0,0.0,0.0,-0.0078956494107842,60.0,1.9364067316055296,-0.0,-1.0225017632592428e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633361816406,0.0,0.0,9.187874820781872e-05,298.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76336669921875,0.0,0.0,9.675287583377212e-05,299.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.761962890625,0.0,0.0,7.14614725438878e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633972167969,0.0,0.0,9.675275214249268e-05,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7624206542969,0.0,0.0,0.0004589523596223,284.691162109375,294.1499938964844,287.04998779296875,283.4439392089844,290.4154357910156,287.8189697265625,284.846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012237450573593,3.654430535959817e-09,0.0012237414484843,-0.0083835292607545,0.0,0.0,0.0,-0.0078539624810218,60.0,1.8946824073791504,-0.0,-1.021036197812464e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7629089355469,0.0,0.0,9.181178029393776e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.762939453125,0.0,0.0,9.668235725257546e-05,299.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7615661621094,0.0,0.0,7.140938396332785e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7629699707031,0.0,0.0,9.668223356129602e-05,298.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7619934082031,0.0,0.0,0.000458617840195,284.6911926269531,294.1499938964844,287.0071105957031,283.4196472167969,290.37860107421875,287.7713623046875,284.8482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228529667481,3.570786333284559e-09,0.0012228493578732,-0.0081645417958498,0.0,0.0,0.0,-0.0078116003423929,60.0,1.854765772819519,-0.0,-1.0195479660524145e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7624816894531,0.0,0.0,9.174118167720736e-05,298.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76251220703125,0.0,0.0,9.660801151767372e-05,299.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611389160156,0.0,0.0,7.135447231121361e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7625427246094,0.0,0.0,9.660788782639428e-05,298.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7615966796875,0.0,0.0,0.0004582652181852,284.69122314453125,294.1499938964844,286.9642944335937,283.39483642578125,290.3417053222656,287.725341796875,284.849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219124473631,3.482605537286076e-09,0.0012219089549034,-0.0079336753115057,0.0,0.0,0.0,-0.0077669406309723,60.0,1.8155630826950075,-0.0,-1.0179802245602333e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7620849609375,0.0,0.0,9.166264499071984e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7621154785156,0.0,0.0,9.652530570747332e-05,299.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607421875,0.0,0.0,7.129338337108493e-05,298.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7621459960937,0.0,0.0,9.652518201619388e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611999511719,0.0,0.0,0.0004578728985507,284.6912841796875,294.1499938964844,286.9215393066406,283.3695983886719,290.3048095703125,287.6811218261719,284.8509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208662228658,3.384512003989925e-09,0.0012208628468215,-0.0076768547296524,0.0,0.0,0.0,-0.0077172606252133,60.0,1.776876449584961,-0.0,-1.016237547446508e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7616882324219,0.0,0.0,9.156404121313244e-05,298.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76171875,0.0,0.0,9.64214705163613e-05,299.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7603759765625,0.0,0.0,7.121669477783144e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7617492675781,0.0,0.0,9.642134682508186e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.76080322265625,0.0,0.0,0.000457380345324,284.6913452148437,294.1499938964844,286.8788452148437,283.3439025878906,290.26788330078125,287.6391296386719,284.8522033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012195527087897,3.261366510187713e-09,0.0012195494491606,-0.0073544429615139,0.0,0.0,0.0,-0.0076548932120203,60.0,1.7382357120513916,-0.0,-1.0140519890455837e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.76129150390625,0.0,0.0,9.14435731829144e-05,298.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7613220214844,0.0,0.0,9.62946069194004e-05,299.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7599792480469,0.0,0.0,7.112299499567598e-05,298.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7613830566406,0.0,0.0,9.629449050407855e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7604064941406,0.0,0.0,0.0004567785945255,284.69140625,294.1499938964844,286.8362121582031,283.3178100585937,290.2309265136719,287.59930419921875,284.8534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012179481564089,3.1109188558531287e-09,0.0012179450131952,-0.0069605479948222,0.0,0.0,0.0,-0.0075786979869008,60.0,1.6995028257369995,-0.0,-1.011384966886908e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.76092529296875,0.0,0.0,9.132528793998064e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7609558105469,0.0,0.0,9.61700498010032e-05,299.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7596130371094,0.0,0.0,7.103099051164463e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.760986328125,0.0,0.0,9.616992610972376e-05,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7600402832031,0.0,0.0,0.0004561877285595,284.6914978027344,294.1499938964844,286.793701171875,283.2913513183594,290.1939697265625,287.5621643066406,284.854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012163723586127,2.963199685623863e-09,0.0012163694482296,-0.0065737934783101,0.0,0.0,0.0,-0.0075038839131593,60.0,1.660777568817139,-0.0,-1.0087697432936693e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76055908203125,0.0,0.0,9.123085328610614e-05,298.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7605895996094,0.0,0.0,9.607060201233252e-05,299.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.75927734375,0.0,0.0,7.095753971952945e-05,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606506347656,0.0,0.0,9.60704855970107e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7597045898437,0.0,0.0,0.0004557160427793,284.6916198730469,294.1499938964844,286.7512512207031,283.2645263671875,290.156982421875,287.5267944335937,284.8559875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151141418144,2.8452613598517473e-09,0.0012151113478466,-0.0062650088220834,0.0,0.0,0.0,-0.0074441521428525,60.0,1.6222845315933228,-0.0,-1.0066842293099398e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
