time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12175680,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7602233886719,0.0,0.0,9.114095155382528e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.76025390625,0.0,0.0,9.597592725185676e-05,299.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7589111328125,0.0,0.0,7.088761776685715e-05,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7602844238281,0.0,0.0,9.597581083653496e-05,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.75933837890625,0.0,0.0,0.0004552669415716,284.69171142578125,294.1499938964844,286.7089233398437,283.2373962402344,290.1199951171875,287.4927062988281,284.8572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012139164609834,2.732979620390097e-09,0.001213913783431,-0.0059710317291319,0.0,0.0,0.0,-0.0073872860521078,60.0,1.5840613842010498,-0.0,-1.0047007492630657e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7598876953125,0.0,0.0,9.105516801355408e-05,298.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7599182128906,0.0,0.0,9.588559623807667e-05,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75860595703125,0.0,0.0,7.082088995957747e-05,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75994873046875,0.0,0.0,9.588547982275486e-05,298.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7590026855469,0.0,0.0,0.0004548384458757,284.6918640136719,294.1499938964844,286.66668701171875,283.2099304199219,290.0829772949219,287.4603576660156,284.8583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012127737281844,2.6258426544245594e-09,0.001212771050632,-0.0056905234232544,0.0,0.0,0.0,-0.0073330253362655,60.0,1.5461719036102295,-0.0,-1.0028099239889344e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7595520019531,0.0,0.0,9.09716691239737e-05,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75958251953125,0.0,0.0,9.579766629030928e-05,299.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7582702636719,0.0,0.0,7.075595203787088e-05,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7596130371094,0.0,0.0,9.579755715094508e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7586975097656,0.0,0.0,0.0004544213879853,284.6919860839844,294.1499938964844,286.62457275390625,283.1822204589844,290.04595947265625,287.4293518066406,284.8595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211661263369,2.521563846613617e-09,0.0012116588186472,-0.0054174973629415,0.0,0.0,0.0,-0.0072802118957042,60.0,1.5085207223892212,-0.0,-1.0009713236058817e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7592163085937,0.0,0.0,9.088746446650477e-05,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7592468261719,0.0,0.0,9.570899419486524e-05,299.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579650878906,0.0,0.0,7.0690453867428e-05,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593078613281,0.0,0.0,9.57088777795434e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7583923339844,0.0,0.0,0.0004540007503237,284.6921691894531,294.1499938964844,286.5826110839844,283.1542663574219,290.0088806152344,287.400146484375,284.8607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012105396017432,2.4163935297139e-09,0.0012105371570214,-0.0051421355456113,0.0,0.0,0.0,-0.0072269481606781,60.0,1.4711352586746216,-0.0,-9.991186544766609e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7589111328125,0.0,0.0,9.079796291189268e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7589416503906,0.0,0.0,9.561474871588872e-05,299.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7576599121094,0.0,0.0,7.062084478093311e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.75897216796875,0.0,0.0,9.561463230056688e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7580871582031,0.0,0.0,0.0004535537154879,284.6923217773437,294.1499938964844,286.540771484375,283.1260681152344,289.9718017578125,287.3722839355469,284.86187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012093473924323,2.304621160575948e-09,0.0012093450641259,-0.0048494869843125,0.0,0.0,0.0,-0.0071703400462865,60.0,1.4338890314102173,-0.0,-9.971515879669825e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.75860595703125,0.0,0.0,9.06996356206946e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7586364746094,0.0,0.0,9.551120456308126e-05,299.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7573547363281,0.0,0.0,7.054436719045043e-05,298.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7586975097656,0.0,0.0,9.551108814775944e-05,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7577819824219,0.0,0.0,0.0004530625301413,284.6925048828125,294.1499938964844,286.4990539550781,283.0976867675781,289.9347229003906,287.3466186523437,284.8630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012080376036465,2.181823610669653e-09,0.0012080353917554,-0.0045279702171683,0.0,0.0,0.0,-0.0071081481873989,60.0,1.3967926502227783,-0.0,-9.949926749186488e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7583312988281,0.0,0.0,9.059189324034378e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.75836181640625,0.0,0.0,9.539774328004567e-05,299.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.757080078125,0.0,0.0,7.046056271065027e-05,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7583923339844,0.0,0.0,9.539762686472386e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75750732421875,0.0,0.0,0.0004525243421085,284.6927185058594,294.1499938964844,286.4574890136719,283.06915283203125,289.89764404296875,287.3226623535156,284.8641052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012066023191437,2.0472672446203433e-09,0.0012066002236679,-0.0041756643913686,0.0,0.0,0.0,-0.0070400009863078,60.0,1.3597707748413086,-0.0,-9.926297650508786e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.758056640625,0.0,0.0,9.04772969079204e-05,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7580871582031,0.0,0.0,9.527706424705684e-05,299.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568054199219,0.0,0.0,7.037143222987652e-05,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75811767578125,0.0,0.0,9.527695510769264e-05,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572326660156,0.0,0.0,0.000451951927971,284.6929016113281,294.1499938964844,286.4161071777344,283.0404357910156,289.86053466796875,287.301513671875,284.8651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050758814439,1.9041621612814197e-09,0.0012050739023834,-0.0038009737618267,0.0,0.0,0.0,-0.0069675240665674,60.0,1.3228716850280762,-0.0,-9.901197728368061e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7577819824219,0.0,0.0,9.036224219016732e-05,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7578125,0.0,0.0,9.515591227682307e-05,299.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7565612792969,0.0,0.0,7.028194522717968e-05,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7578430175781,0.0,0.0,9.515580313745886e-05,298.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569580078125,0.0,0.0,0.000451377214631,284.6931457519531,294.1499938964844,286.3748779296875,283.0116271972656,289.8234558105469,287.2826538085937,284.8662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012035431573167,1.7604820934380427e-09,0.0012035414110869,-0.0034247762523591,0.0,0.0,0.0,-0.0068947556428611,60.0,1.2861095666885376,-0.0,-9.876028883581969e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7575378417969,0.0,0.0,9.02543542906642e-05,298.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.757568359375,0.0,0.0,9.50422981986776e-05,299.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7563171386719,0.0,0.0,7.01980316080153e-05,298.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7575988769531,0.0,0.0,9.50421890593134e-05,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567138671875,0.0,0.0,0.0004508382990024,284.693359375,294.1499938964844,286.3338317871094,282.98272705078125,289.7863464355469,287.2662658691406,284.8673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012021058937534,1.625746981481768e-09,0.0012021042639389,-0.0030719980131834,0.0,0.0,0.0,-0.0068265171721577,60.0,1.2495847940444946,-0.0,-9.85245591778039e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572937011719,0.0,0.0,9.016136755235492e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.75732421875,0.0,0.0,9.494437836110592e-05,299.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7560729980469,0.0,0.0,7.012570858933032e-05,298.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7573547363281,0.0,0.0,9.49442692217417e-05,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7564697265625,0.0,0.0,0.0004503738309722,284.693603515625,294.1499938964844,286.2929382324219,282.9537353515625,289.749267578125,287.2518005371094,284.86834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008671183139,1.509621094797353e-09,0.0012008656049147,-0.0027679435443133,0.0,0.0,0.0,-0.0067677036859095,60.0,1.2133702039718628,-0.0,-9.83216139616161e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7570495605469,0.0,0.0,9.008819324662908e-05,298.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.757080078125,0.0,0.0,9.48673186940141e-05,299.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7558288574219,0.0,0.0,7.006878877291456e-05,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7571105957031,0.0,0.0,9.486720955464988e-05,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7562255859375,0.0,0.0,0.0004500083159655,284.6938781738281,294.1499938964844,286.25225830078125,282.9247131347656,289.712158203125,287.2396240234375,284.8693542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998921399936,1.418231310168494e-09,0.0011998906265944,-0.0025286555755883,0.0,0.0,0.0,-0.0067214174196124,60.0,1.177629828453064,-0.0,-9.816204737944645e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.75689697265625,0.0,0.0,9.004044841276482e-05,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569274902344,0.0,0.0,9.48170418269001e-05,299.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557067871094,0.0,0.0,7.003165228525177e-05,298.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569580078125,0.0,0.0,9.481693268753588e-05,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.756103515625,0.0,0.0,0.0004497698100749,284.69415283203125,294.1499938964844,286.2117919921875,282.8956604003906,289.6753845214844,287.2286682128906,284.8703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825388064607,1.34184829914119e-09,0.0011825374094769,-0.0023451980669051,0.0,0.0,0.0,-0.0065995999611914,60.0,1.1372445821762085,-0.0,-9.805798839579438e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.757568359375,0.0,0.0,9.004256571643054e-05,298.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7575988769531,0.0,0.0,9.481926826993003e-05,299.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75640869140625,0.0,0.0,7.003329665167257e-05,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75762939453125,0.0,0.0,9.481915913056582e-05,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567749023437,0.0,0.0,0.0004497803747653,284.6963195800781,294.1499938964844,286.1715087890625,282.8666381835937,289.6407470703125,287.2182312011719,284.8713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804828489199,1.2422147754875823e-09,0.0010804815683513,-0.0021853169891983,0.0,0.0,0.0,-0.0060414895415306,60.0,1.063985824584961,-0.0,-9.806256429101269e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.75762939453125,0.0,0.0,9.000892896438017e-05,298.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7576599121094,0.0,0.0,9.478384163230658e-05,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7564697265625,0.0,0.0,7.000713230809197e-05,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7576599121094,0.0,0.0,9.478373976889998e-05,298.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568054199219,0.0,0.0,0.0004496123583521,284.6968078613281,294.1499938964844,286.1314697265625,282.8376159667969,289.6064453125,287.2082824707031,284.87225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935055324807,1.2249244951689775e-09,0.0010935043683275,-0.0021268383134156,0.0,0.0,0.0,-0.0060991141945123,60.0,1.00673508644104,-0.0,-9.79892789132464e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.75860595703125,0.0,0.0,5.8336983784101903e-05,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75860595703125,0.0,0.0,6.143172504380345e-05,299.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.75750732421875,0.0,0.0,4.537333006737754e-05,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7586364746094,0.0,0.0,6.143165228422731e-05,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7577819824219,0.0,0.0,0.0002914047508966,284.6983337402344,294.1499938964844,286.0916442871094,282.8086853027344,289.5738830566406,287.1981201171875,284.8731994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738952551037,1.201475807732777e-09,0.0010738939745351,-0.0020848016720265,0.0,0.0,0.0,-0.0059730131179094,60.0,0.9386868476867676,-0.0,-4.11618756857024e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7586669921875,0.0,0.0,4.518467540037818e-05,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7586975097656,0.0,0.0,4.758169598062523e-05,299.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7575988769531,0.0,0.0,3.514373383950442e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7586975097656,0.0,0.0,4.758164141094312e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.75787353515625,0.0,0.0,0.0002257063897559,284.69891357421875,294.1499938964844,286.0520324707031,282.7798156738281,289.5404052734375,287.1880798339844,284.8741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698880068957,1.1917785647241883e-09,0.0010698868427425,-0.0020633148960769,0.0,0.0,0.0,-0.0059414589777588,60.0,0.9046851396560668,-0.0,-2.4693887823445948e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601623535156,0.0,0.0,9.005733591038734e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601623535156,0.0,0.0,9.483481699135154e-05,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7591552734375,0.0,0.0,7.004477811278775e-05,298.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601623535156,0.0,0.0,9.483471512794496e-05,298.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75933837890625,0.0,0.0,0.0004498541820794,284.7005920410156,294.1499938964844,286.0126647949219,282.75103759765625,289.5097351074219,287.1772766113281,284.8750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009218826889991,1.1015149903315091e-09,0.0009218816412612,-0.0019740161951631,0.0,0.0,0.0,-0.0051805670373141,60.0,0.8281148672103882,-0.0,-9.809461687382284e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.76153564453125,0.0,0.0,9.002146543934941e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7615661621094,0.0,0.0,9.479704749537632e-05,299.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7605895996094,0.0,0.0,7.001688209129497e-05,298.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7615051269531,0.0,0.0,9.479694563196972e-05,298.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607116699219,0.0,0.0,0.0004496750188991,284.7028503417969,294.1499938964844,285.9735717773437,282.7223815917969,289.47882080078125,287.166748046875,284.8759155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914577240124,1.1268765920391384e-09,0.0009914565598592,-0.0019711174536496,0.0,0.0,0.0,-0.005541771184653,60.0,0.7808665633201599,-0.0,-9.801646427831656e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.76226806640625,0.0,0.0,9.002970182336867e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7622985839844,0.0,0.0,9.480572043685244e-05,299.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7613525390625,0.0,0.0,7.002328493399546e-05,298.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7622375488281,0.0,0.0,9.480561857344584e-05,298.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.761474609375,0.0,0.0,0.0004497161426115,284.7043762207031,294.1499938964844,285.9346923828125,282.69390869140625,289.4481506347656,287.1564636230469,284.87677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009236630867235,1.069125010744187e-09,0.0009236619807779,-0.0018870827043429,0.0,0.0,0.0,-0.0051748482510447,60.0,0.7446860074996948,-0.0,-9.803436995525773e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7635803222656,0.0,0.0,9.002758451970294e-05,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7635803222656,0.0,0.0,9.480349399382249e-05,299.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7627258300781,0.0,0.0,7.002164056757465e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7635192871094,0.0,0.0,9.480339213041589e-05,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.76275634765625,0.0,0.0,0.0004497056070249,284.7057189941406,294.1499938964844,285.8961181640625,282.66558837890625,289.4204406738281,287.14599609375,284.87762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008668158552609,1.009559436049301e-09,0.0008668148657307,-0.0017873315373435,0.0,0.0,0.0,-0.0048621324822306,60.0,0.6741287112236023,-0.0,-9.802974432204793e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646179199219,0.0,0.0,4.834837454836816e-05,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646179199219,0.0,0.0,5.091322600492276e-05,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7637939453125,0.0,0.0,3.760438994504512e-05,298.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7645568847656,0.0,0.0,5.0913171435240656e-05,298.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7637939453125,0.0,0.0,0.0002415096969343,284.7071838378906,294.1499938964844,285.8577880859375,282.637451171875,289.39404296875,287.1359558105469,284.8784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008338543120771,9.59799351107904e-10,0.0008338533225469,-0.0016894732834771,0.0,0.0,0.0,-0.0046516708098351,60.0,0.6158949136734009,-0.0,-2.8272898688896934e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.76593017578125,0.0,0.0,4.122983227716759e-05,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.76593017578125,0.0,0.0,4.341704698163085e-05,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7651672363281,0.0,0.0,3.20677318086382e-05,298.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7658386230469,0.0,0.0,4.341699968790636e-05,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7651062011719,0.0,0.0,0.0002059511607512,284.708740234375,294.1499938964844,285.8197631835937,282.60955810546875,289.36822509765625,287.12646484375,284.8792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007910231361165,9.019475166738287e-10,0.0007910222630016,-0.0015802114503458,0.0,0.0,0.0,-0.0044063893146812,60.0,0.5675087571144104,-0.0,-2.0560307234518405e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7685546875,0.0,0.0,3.722734618349932e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7685546875,0.0,0.0,3.920223389286548e-05,299.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7678527832031,0.0,0.0,2.895467878261116e-05,298.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684326171875,0.0,0.0,3.9202190237119794e-05,298.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677001953125,0.0,0.0,0.0001859579642768,284.71417236328125,294.1499938964844,285.7820129394531,282.5819091796875,289.34393310546875,287.113525390625,284.8800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006741911638528,7.74282971072182e-10,0.0006741904071532,-0.0013614116469398,0.0,0.0,0.0,-0.0037591960281133,60.0,0.4643739759922027,-0.0,-1.67621827529274e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.768798828125,0.0,0.0,3.5088902222923934e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.768798828125,0.0,0.0,3.695034683914855e-05,298.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680969238281,0.0,0.0,2.729144034674391e-05,298.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7686767578125,0.0,0.0,3.695030682138167e-05,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679748535156,0.0,0.0,0.0001752760144881,284.7147827148437,294.1499938964844,285.7445678710937,282.5545349121094,289.32598876953125,287.10675048828125,284.8808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005575208342634,6.517385520155017e-10,0.0005575201939791,-0.0011559108970686,0.0,0.0,0.0,-0.0031161303631961,60.0,0.4050782024860382,-0.0,-1.4891754496204612e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7860412597656,0.0,0.0,-1.3516083527065348e-05,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7860412597656,0.0,0.0,-1.4233102774596771e-05,298.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7859191894531,0.0,0.0,-1.0512536391615868e-05,298.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857666015625,0.0,0.0,-1.4233087313186845e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7851257324219,0.0,0.0,-6.751550972694531e-05,284.7522888183594,294.1499938964844,285.7074279785156,282.5274658203125,289.2979431152344,287.10107421875,284.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937736904248,9.594091077147482e-10,0.0009937727591022,-0.0015285281697288,0.0,0.0,0.0,-0.0054223644547164,60.0,0.3576252460479736,-0.0,-2.2095709706349e-09,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080749511719,0.0,0.0,9.02284518815577e-05,298.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080139160156,0.0,0.0,9.50150133576244e-05,298.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.80865478515625,0.0,0.0,7.01778699294664e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8075256347656,0.0,0.0,9.50149114942178e-05,298.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070373535156,0.0,0.0,0.0004507089615799,284.7959289550781,294.1499938964844,285.67059326171875,282.50067138671875,289.271484375,287.0987854003906,284.8822326660156,0.0,0.0,0.0,0.0,1.0,1.0,0.0006187832914292,-2.3039027630122888e-10,-0.0006187830585986,-1.308310038439231e-05,0.0,0.0,0.0,0.0031665498390793,60.0,0.3311183154582977,-0.0,-9.84675310178318e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8105773925781,0.0,0.0,2.290799238835461e-05,298.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8105163574219,0.0,0.0,2.4123246475937776e-05,298.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.811279296875,0.0,0.0,1.781737410055939e-05,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8100280761719,0.0,0.0,2.4123221010086127e-05,298.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095397949219,0.0,0.0,0.0001144299603765,284.799072265625,294.1499938964844,285.63409423828125,282.4742736816406,289.2637634277344,287.098876953125,284.88299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003051170497201,3.6653352575299886e-10,0.0003051166713703,-0.0006585061782971,0.0,0.0,0.0,-0.0017118111718446,60.0,0.2418706268072128,-0.0,-6.347170344866981e-09,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.81268310546875,0.0,0.0,1.8578239178168587e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8125915527344,0.0,0.0,1.95638021978084e-05,298.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8134460449219,0.0,0.0,1.4449778973357752e-05,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81207275390625,0.0,0.0,1.956378036993556e-05,298.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8116455078125,0.0,0.0,9.280197991756722e-05,284.8023376464844,294.1499938964844,285.5979309082031,282.4481811523437,289.2584228515625,287.10028076171875,284.8836975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002465952129568,2.964021805773598e-10,0.0002465949219185,-0.0005326515529304,0.0,0.0,0.0,-0.0013835943536832,60.0,0.1774833798408508,-0.0,-4.174602441509023e-09,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81414794921875,0.0,0.0,1.4916062355041504e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8140869140625,0.0,0.0,1.5707350030425005e-05,298.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149719238281,0.0,0.0,1.1601411642914172e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81353759765625,0.0,0.0,1.5707333659520373e-05,298.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8131103515625,0.0,0.0,7.45086872484535e-05,284.80499267578125,294.1499938964844,285.56207275390625,282.4225158691406,289.2548522949219,287.10211181640625,284.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001986702700378,2.3866025822272263e-10,0.0001986700226552,-0.0004287719493731,0.0,0.0,0.0,-0.001114607672207,60.0,0.1333385407924652,-0.0,-2.691004530319674e-09,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.815185546875,0.0,0.0,1.204650106956251e-05,298.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81512451171875,0.0,0.0,1.268555934075266e-05,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8160705566406,0.0,0.0,9.369525287183931e-06,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8145446777344,0.0,0.0,1.2685546607826836e-05,298.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81414794921875,0.0,0.0,6.017465784680098e-05,284.8070678710937,294.1499938964844,285.526611328125,282.3972473144531,289.2523498535156,287.1037902832031,284.88507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001604498538654,1.9274652707235163e-10,0.0001604496646905,-0.0003462843305896,0.0,0.0,0.0,-0.0009001779835671,60.0,0.1004849895834922,-0.0,-1.7552050923796971e-09,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81591796875,0.0,0.0,9.859973943093792e-06,298.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158569335937,0.0,0.0,1.0383038897998633e-05,298.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168029785156,0.0,0.0,7.668888429179788e-06,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8152770996094,0.0,0.0,1.038302798406221e-05,298.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8148498535156,0.0,0.0,4.925252142129466e-05,284.8085632324219,294.1499938964844,285.491455078125,282.3724060058594,289.2507629394531,287.1051940917969,284.8857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001313269603997,1.5776158157621012e-10,0.0001313268003286,-0.0002834310871548,0.0,0.0,0.0,-0.0007367886137217,60.0,0.0769364014267921,-0.0,-1.1758652940230263e-09,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8164367675781,0.0,0.0,8.227521902881563e-06,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163757324219,0.0,0.0,8.663986591272987e-06,298.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173522949219,0.0,0.0,6.399200628948165e-06,298.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157653808594,0.0,0.0,8.66397749632597e-06,298.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153686523437,0.0,0.0,4.10981010645628e-05,284.8097229003906,294.1499938964844,285.4566955566406,282.3480224609375,289.2496337890625,287.1063232421875,284.8863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001095838379114,1.3164182244285172e-10,0.0001095837069442,-0.0002365049585932,0.0,0.0,0.0,-0.000614802353084,60.0,0.0590868927538394,-0.0,-8.18736523022778e-10,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168029785156,0.0,0.0,7.0106107159517705e-06,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167419433594,0.0,0.0,7.382519015664002e-06,298.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,5.452711320685921e-06,298.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8161315917969,0.0,0.0,7.382511284959037e-06,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81573486328125,0.0,0.0,3.5019387723878026e-05,284.8105773925781,294.1499938964844,285.4222717285156,282.3241271972656,289.24884033203125,287.1072082519531,284.886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-9.337550000054762e-05,1.1217094614268672e-10,9.33753908611834e-05,-0.0002015240024775,0.0,0.0,0.0,-0.0005238681333139,60.0,0.0463391840457916,-0.0,-5.944533199020441e-10,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,6.061351541575277e-06,298.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8170166015625,0.0,0.0,6.382902029145043e-06,298.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8180236816406,0.0,0.0,4.714396709459834e-06,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8164367675781,0.0,0.0,6.382895662682131e-06,298.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8160400390625,0.0,0.0,3.027765160368289e-05,284.81121826171875,294.1499938964844,285.3882751464844,282.3007202148437,289.24822998046875,287.10791015625,284.8875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-8.073209028225392e-05,9.698259556545351e-11,8.073198841884732e-05,-0.0001742368913255,0.0,0.0,0.0,-0.0004529342986643,60.0,0.03663220256567,-0.0,-4.443702628087465e-10,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172912597656,0.0,0.0,5.260424586595036e-06,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172302246094,0.0,0.0,5.539486664929427e-06,298.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182678222656,0.0,0.0,4.091451955900993e-06,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8166198730469,0.0,0.0,5.539480753213866e-06,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8162536621094,0.0,0.0,2.627686262712814e-05,284.8117370605469,294.1499938964844,285.3546142578125,282.2778625488281,289.2477722167969,287.1084289550781,284.8881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-7.00644523021765e-05,8.416767977026396e-11,7.006437226664275e-05,-0.0001512138551333,0.0,0.0,0.0,-0.0003930852690245,60.0,0.0295840073376894,-0.0,-3.3469377269668144e-10,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8174743652344,0.0,0.0,4.522652943705907e-06,298.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173828125,0.0,0.0,4.762576736538904e-06,298.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81842041015625,0.0,0.0,3.5176281016902067e-06,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168029785156,0.0,0.0,4.762571734318044e-06,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81640625,0.0,0.0,2.259154643979855e-05,284.8121337890625,294.1499938964844,285.3213806152344,282.2555236816406,289.2474365234375,287.1088562011719,284.8887023925781,0.0,0.0,0.0,0.0,1.0,1.0,-6.023798778187484e-05,7.236321264425527e-11,6.023791502229869e-05,-0.0001300062576774,0.0,0.0,0.0,-0.0003379554254934,60.0,0.0238169003278017,-0.0,-2.4739593706968316e-10,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175964355469,0.0,0.0,3.80916208087001e-06,298.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175048828125,0.0,0.0,4.011235432699323e-06,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81854248046875,0.0,0.0,2.9626892228407087e-06,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81689453125,0.0,0.0,4.011231339973165e-06,298.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8165283203125,0.0,0.0,1.9027518646908e-05,284.8124084472656,294.1499938964844,285.2885437011719,282.2337646484375,289.2471923828125,287.10919189453125,284.8892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-5.07349795952905e-05,6.094733051575929e-11,5.0734917749650776e-05,-0.000109496708319,0.0,0.0,0.0,-0.0002846403513103,60.0,0.019002441316843,-0.0,-1.754950768040331e-10,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8176574707031,0.0,0.0,3.114226728939684e-06,298.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175964355469,0.0,0.0,3.279434395153657e-06,298.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8186340332031,0.0,0.0,2.4221826606662944e-06,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8169860839844,0.0,0.0,3.2794307571748504e-06,298.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8166198730469,0.0,0.0,1.555617927806452e-05,284.8125915527344,294.1499938964844,285.2561340332031,282.21258544921875,289.2470397949219,287.1094055175781,284.8897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.147902654949576e-05,4.9828259574002936e-11,4.1478979255771264e-05,-8.952041389420629e-05,0.0,0.0,0.0,-0.0002327113325009,60.0,0.0148296039551496,-0.0,-1.1730227900130783e-10,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
