time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178020,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177185058594,0.0,0.0,2.4569130800955463e-06,298.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8176574707031,0.0,0.0,2.5872507194435457e-06,298.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8186950683594,0.0,0.0,1.9109372715320205e-06,298.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8170471191406,0.0,0.0,2.5872479909594404e-06,298.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.816650390625,0.0,0.0,1.2272766980458982e-05,284.8127136230469,294.1499938964844,285.22412109375,282.1920166015625,289.2469177246094,287.1095275878906,284.8902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-3.272416506661102e-05,3.93111411478575e-11,3.2724125048844144e-05,-7.062557415338233e-05,0.0,0.0,0.0,-0.0001835935836425,60.0,0.0112482821568846,-0.0,-7.301054899544468e-11,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,1.8656779730008568e-06,298.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8176574707031,0.0,0.0,1.9646508917503525e-06,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,1.4510866321870708e-06,298.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8170471191406,0.0,0.0,1.964648845387273e-06,298.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8166809082031,0.0,0.0,9.319431228504982e-06,284.8127746582031,294.1499938964844,285.1925354003906,282.172119140625,289.2468566894531,287.109619140625,284.8907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-2.484947435732465e-05,2.9851347088660773e-11,2.48494452534942e-05,-5.363029413274489e-05,0.0,0.0,0.0,-0.0001394138962496,60.0,0.0079603688791394,-0.0,-4.2099740360512776e-11,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,1.3688510307474644e-06,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,1.4414677025342826e-06,298.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,1.0646647297107847e-06,298.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,1.4414662246053922e-06,298.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,6.837682121840771e-06,284.8128356933594,294.1499938964844,285.1614074707031,282.15283203125,289.246826171875,287.10968017578125,284.8912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.823212733143009e-05,2.1902040944765663e-11,1.823210550355725e-05,-3.934868072974496e-05,0.0,0.0,0.0,-0.0001022883661789,60.0,0.00568229239434,-0.0,-2.266305372533584e-11,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,9.59818066803564e-07,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,1.0107356729349704e-06,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,7.465270641660027e-07,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,1.0107346497534309e-06,298.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,4.794480901182396e-06,284.8128356933594,294.1499938964844,285.1307067871094,282.1342468261719,289.246826171875,287.1097106933594,284.8917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2784081263816915e-05,1.5357378563285448e-11,1.2784065802406984e-05,-2.7590684112510644e-05,0.0,0.0,0.0,-7.1722999564372e-05,60.0,0.0038770157843828,-0.0,-1.1142530474683719e-11,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177795410156,0.0,0.0,6.470980906669865e-07,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,6.814262292209605e-07,298.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,5.032998160459101e-07,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,6.814254902565153e-07,298.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,3.232383050999488e-06,284.8128662109375,294.1499938964844,285.1004638671875,282.11639404296875,289.2467956542969,287.1097106933594,284.8921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-8.618886568001471e-06,1.0353748240710114e-11,8.61887565406505e-06,-1.86013294296572e-05,0.0,0.0,0.0,-4.835483559872955e-05,60.0,0.0025520238559693,-0.0,-5.064613225330694e-12,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177795410156,0.0,0.0,4.129899195959297e-07,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,4.348987374669378e-07,298.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,3.2121519666361564e-07,298.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,4.348982827195869e-07,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,2.062966359517304e-06,284.8128662109375,294.1499938964844,285.0706787109375,282.0992126464844,289.2467956542969,287.1097106933594,284.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-5.5007822084007785e-06,6.6080006050350795e-12,5.500775841937866e-06,-1.1871793503814844e-05,0.0,0.0,0.0,-3.086123615503311e-05,60.0,0.0015479014255106,-0.0,-2.062931856589012e-12,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177795410156,0.0,0.0,2.516824793019623e-07,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,2.650340604759549e-07,298.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,1.9575354315293225e-07,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,2.650337762588606e-07,298.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,1.257203848581412e-06,284.8128662109375,294.1499938964844,285.0413818359375,282.08282470703125,289.2467956542969,287.1097412109375,284.8930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-3.352331077621784e-06,4.027116747712389e-12,3.352326984895626e-06,-7.234967597469222e-06,0.0,0.0,0.0,-1.880769559647888e-05,60.0,0.0009457496926188,-0.0,-7.661468031175399e-13,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177795410156,0.0,0.0,1.3855976987997565e-07,298.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,1.4591027763799502e-07,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,1.0776899017628241e-07,298.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,1.4591012131859318e-07,298.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,6.921334829712578e-07,284.8128662109375,294.1499938964844,285.0125427246094,282.0671691894531,289.2467956542969,287.1097412109375,284.8934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.845560518631828e-06,2.217063772153028e-12,1.8455583585819115e-06,-3.98307611249038e-06,0.0,0.0,0.0,-1.0354211553931236e-05,60.0,0.0005232311086729,-0.0,-2.322097050234952e-13,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177795410156,0.0,0.0,7.0874293101042e-08,298.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,7.46341228818892e-08,298.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,5.5124591114008594e-08,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,7.463404472218826e-08,298.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,3.540311013239261e-07,284.8128662109375,294.1499938964844,284.98419189453125,282.05230712890625,289.2467956542969,287.1097412109375,284.8938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-9.440400390303694e-07,1.1340475000037877e-12,9.440389021619922e-07,-2.037411150013213e-06,0.0,0.0,0.0,-5.296387826092541e-06,60.0,0.0002948717155959,-0.0,-6.075520674660857e-14,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,3.050528363246485e-08,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,3.212356958215423e-08,298.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,2.37263950708666e-08,298.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,3.212353760773112e-08,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,1.5237993977734734e-07,284.8128662109375,294.1499938964844,284.9563293457031,282.0382995605469,289.2467956542969,287.1097412109375,284.8941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-4.0630857256473973e-07,4.881177385028523e-13,4.063080893956794e-07,-8.768966495154018e-07,0.0,0.0,0.0,-2.2795284166932106e-06,60.0,0.0001521968806628,-0.0,-1.1255277241359156e-14,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,9.831229164092292e-09,298.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,1.0352769308497043e-08,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,7.646531408056491e-09,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,1.0352757762177587e-08,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,4.910893380838388e-08,284.8128662109375,294.1499938964844,284.9289855957031,282.02508544921875,289.2467956542969,287.1097412109375,284.8945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.309446417963045e-07,1.572955497406922e-13,1.3094448547690265e-07,-2.826075444772869e-07,0.0,0.0,0.0,-7.346534403041005e-07,60.0,8.082396379904822e-05,-0.0,-1.1690191813841034e-15,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,1.5936379993419791e-09,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,1.678179373243438e-09,298.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,1.239499392013954e-09,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,1.678177596886598e-09,298.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,7.960537118378852e-09,284.8128662109375,294.1499938964844,284.9021301269531,282.0127258300781,289.2467956542969,287.1097412109375,284.8949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-2.1214386691781332e-08,2.5479130524169724e-14,2.1214361822785577e-08,-4.578998868964845e-08,0.0,0.0,0.0,-1.1900556273758413e-07,60.0,4.034836092614569e-05,-0.0,-3.071746454371999e-17,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,1.0003410599868087e-10,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,1.0534084715629888e-10,298.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,7.780450589356389e-11,298.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,1.0534073613399642e-10,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,4.996901226128614e-10,284.8128662109375,294.1499938964844,284.87579345703125,282.0012512207031,289.2467956542969,287.1097412109375,284.895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3312068114501583e-09,1.5928328576966214e-15,1.3312051461156216e-09,-2.875650828570997e-09,0.0,0.0,0.0,-7.479684427380562e-09,60.0,2.5211191314156167e-05,-0.0,-1.2103256316557323e-19,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,-2.4918980767729693e-10,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,-2.6240917772035743e-10,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,-1.9381479754443376e-10,298.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,-2.624089001646013e-10,298.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,-1.244752412254968e-09,284.8128662109375,294.1499938964844,284.8500061035156,281.9906921386719,289.2467956542969,287.1097412109375,284.8955993652344,0.0,0.0,0.0,0.0,1.0,1.0,3.300254292071258e-09,-3.943499528796324e-15,-3.3002502952683703e-09,7.132572310553087e-09,0.0,0.0,0.0,1.8510036170482635e-08,60.0,1.6561743905185722e-05,-0.0,-7.510461334918227e-19,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,-7.675250951293122e-13,298.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,-8.082417656159191e-13,298.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,-5.969655108781224e-13,298.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,-8.082409524642897e-13,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,-3.833939676151088e-12,284.8128662109375,294.1499938964844,284.8245544433594,281.9811096191406,289.2467956542969,287.1097412109375,284.8959045410156,0.0,0.0,0.0,0.0,1.0,1.0,8.860646591446475e-12,1.380840720675596e-17,-8.860660469234283e-12,2.012954559982294e-11,0.0,0.0,0.0,4.365574568510056e-11,60.0,1.3303253581398168e-05,-0.0,-7.124923065057424e-24,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,284.79931640625,281.9725341796875,289.2467956542969,287.1097412109375,284.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-4.249909885817305e-12,-3.2030124902405906e-18,4.249913355264257e-12,-6.59981704703716e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1631130291789304e-05,-0.0,-0.0,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,284.7742614746094,281.9649353027344,289.2467956542969,287.1097412109375,284.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.904064786246352e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,1.0500873941055032e-05,-0.0,-0.0,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,284.7493896484375,281.958251953125,289.2467956542969,287.1097412109375,284.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.904064786246352e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,9.710548511066008e-06,-0.0,-0.0,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,284.7247314453125,281.9524841308594,289.2467956542969,287.1097412109375,284.8970642089844,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.904064786246352e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,9.191247954731809e-06,-0.0,-0.0,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,284.70025634765625,281.9476013183594,289.2467956542969,287.1097412109375,284.8973388671875,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.904064786246352e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,8.776603863225318e-06,-0.0,-0.0,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,2.558417074114555e-13,298.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,2.6941393994200924e-13,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,1.9898850362604081e-13,298.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,2.694136417864118e-13,298.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,1.2779798920503629e-12,284.8128662109375,294.1499938964844,284.6759948730469,281.9435119628906,289.2467956542969,287.1097412109375,284.8976135253906,0.0,0.0,0.0,0.0,1.0,1.0,3.8279227877746624e-12,-9.945384410627164e-18,-3.827912813114676e-12,3.048171957897861e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.413742762058973e-06,-0.0,-7.915425392606975e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,284.6519470214844,281.9402160644531,289.2467956542969,287.1097412109375,284.8978576660156,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.904064786246352e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,8.080847692326643e-06,-0.0,-0.0,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,284.62811279296875,281.93768310546875,289.2467956542969,287.1097412109375,284.8980712890625,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.904064786246352e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,7.7768281698809e-06,-0.0,-5.8790700590865705e-33,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,284.6044616699219,281.93585205078125,289.2467956542969,287.1097412109375,284.8983154296875,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.904064786246352e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,7.486994036298711e-06,-0.0,-0.0,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,284.5810546875,281.9346923828125,289.2467956542969,287.1097412109375,284.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.904064786246352e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,7.21344167686766e-06,-0.0,-6.664150622634447e-38,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,284.557861328125,281.9341735839844,289.2467956542969,287.1097412109375,284.89874267578125,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.904064786246352e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,6.949088856345043e-06,-0.0,-0.0,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,-2.558417074114555e-13,298.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,-2.6941393994200924e-13,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,-1.9898850362604081e-13,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,-2.694136417864118e-13,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,-1.2779798920503629e-12,284.8128662109375,294.1499938964844,284.5348815917969,281.93426513671875,289.2467956542969,287.1097412109375,284.8989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.5944039708296054e-12,-5.8627451618655395e-18,1.5944098255213368e-12,-2.262836185790152e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.694892363157123e-06,-0.0,-7.914046858175101e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,-2.558417074114555e-13,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,-2.6941393994200924e-13,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,-1.9898850362604081e-13,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,-2.694136417864118e-13,298.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,-1.2779798920503629e-12,284.8128662109375,294.1499938964844,284.5121154785156,281.9349365234375,289.2467956542969,287.1097412109375,284.8991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.5944039708296054e-12,-5.8627451618655395e-18,1.5944098255213368e-12,-2.262836185790152e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.450259661505697e-06,-0.0,-7.916782233363955e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,284.48956298828125,281.9361267089844,289.2467956542969,287.1097412109375,284.8993530273437,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.904064786246352e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,6.21521394350566e-06,-0.0,-0.0,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,284.4672546386719,281.93780517578125,289.2467956542969,287.1097412109375,284.8995361328125,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.904064786246352e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,5.9894587138842326e-06,-0.0,-0.0,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,284.4451904296875,281.9399719238281,289.2467956542969,287.1097412109375,284.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.904064786246352e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,5.771992164227413e-06,-0.0,-8.039165211923616e-40,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,284.42333984375,281.9425354003906,289.2467956542969,287.1097412109375,284.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.904064786246352e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,5.5616987992834765e-06,-0.0,-0.0,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,284.4017333984375,281.94549560546875,289.2467956542969,287.1097412109375,284.9000549316406,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.904064786246352e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,5.360217528505018e-06,-0.0,-2.195477222358739e-38,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,284.3803405761719,281.9488220214844,289.2467956542969,287.1097412109375,284.90020751953125,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.904064786246352e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,5.165180937183322e-06,-0.0,-0.0,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,-2.558417074114555e-13,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,-2.6941393994200924e-13,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,-1.9898850362604081e-13,298.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,-2.694136417864118e-13,298.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,-1.2779798920503629e-12,284.8128662109375,294.1499938964844,284.3592224121094,281.9524841308594,289.2467956542969,287.1097412109375,284.9003601074219,0.0,0.0,0.0,0.0,1.0,1.0,1.0611021609985285e-12,-8.522478247080796e-18,-1.0610937042215829e-12,2.0741444586164226e-12,0.0,0.0,0.0,0.0,60.0,4.978547167411307e-06,-0.0,-7.914038969566049e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,-2.558417074114555e-13,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,-2.6941393994200924e-13,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,-1.9898850362604081e-13,298.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,-2.694136417864118e-13,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,-1.2779798920503629e-12,284.8128662109375,294.1499938964844,284.3383178710937,281.9564208984375,289.2467956542969,287.1097412109375,284.9005126953125,0.0,0.0,0.0,0.0,1.0,1.0,1.0611021609985285e-12,-8.522478247080796e-18,-1.0610937042215829e-12,2.0741444586164226e-12,0.0,0.0,0.0,0.0,60.0,4.797583187610144e-06,-0.0,-7.916782233363955e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,284.3176574707031,281.9606018066406,289.2467956542969,287.1097412109375,284.900634765625,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.904064786246352e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,4.625454494089354e-06,-0.0,-5.8881298144535494e-33,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,-2.558417074114555e-13,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,-2.6941393994200924e-13,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,-1.9898850362604081e-13,298.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,-2.694136417864118e-13,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,-1.2779798920503629e-12,284.8128662109375,294.1499938964844,284.2972717285156,281.96502685546875,289.2467956542969,287.1097412109375,284.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.5944039708296054e-12,-5.8627451618655395e-18,1.5944098255213368e-12,-2.262836185790152e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.458335297385929e-06,-0.0,-7.916782233363955e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,-2.558417074114555e-13,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,-2.6941393994200924e-13,298.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,-1.9898850362604081e-13,298.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,-2.694136417864118e-13,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,-1.2779798920503629e-12,284.8128662109375,294.1499938964844,284.2771301269531,281.9696350097656,289.2467956542969,287.1097412109375,284.9009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.5944039708296054e-12,-5.8627451618655395e-18,1.5944098255213368e-12,-2.262836185790152e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.296704446460353e-06,-0.0,-7.916782233363955e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,284.2572326660156,281.974365234375,289.2467956542969,287.1097412109375,284.9010314941406,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.904064786246352e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,4.141335466556484e-06,-0.0,-0.0,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
