time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12180420,298.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,284.2375793457031,281.979248046875,289.2467956542969,287.1097412109375,284.9011535644531,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.904064786246352e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,3.991841367678717e-06,-0.0,-5.8780047673311385e-33,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,2.558417074114555e-13,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,2.6941393994200924e-13,298.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,1.9898850362604081e-13,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,2.694136417864118e-13,298.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,1.2779798920503629e-12,284.8128662109375,294.1499938964844,284.2182006835937,281.9842224121094,289.2467956542969,287.1097412109375,284.9012756347656,0.0,0.0,0.0,0.0,1.0,1.0,3.8279227877746624e-12,-9.945384410627164e-18,-3.827912813114676e-12,3.048171957897861e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.846742401947267e-06,-0.0,-7.916782233363955e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,284.1990661621094,281.9892578125,289.2467956542969,287.1097412109375,284.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.904064786246352e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,3.70920338355063e-06,-0.0,-5.870995882264361e-33,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,284.1802062988281,281.99432373046875,289.2467956542969,287.1097412109375,284.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.904064786246352e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,3.5750572351389565e-06,-0.0,-0.0,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,284.16162109375,281.9993591308594,289.2467956542969,287.1097412109375,284.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.904064786246352e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,3.4458525988156907e-06,-0.0,-5.8974140157731376e-33,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,284.143310546875,282.0043640136719,289.2467956542969,287.1097412109375,284.9017333984375,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.904064786246352e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,3.3203596103703603e-06,-0.0,-0.0,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,284.125244140625,282.0093078613281,289.2467956542969,287.1097412109375,284.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.904064786246352e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,3.200650553480955e-06,-0.0,-5.896391703029907e-33,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,284.10748291015625,282.0141296386719,289.2467956542969,287.1097412109375,284.90191650390625,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.904064786246352e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,3.084926675001043e-06,-0.0,-0.0,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,-2.558417074114555e-13,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,-2.6941393994200924e-13,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,-1.9898850362604081e-13,298.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,-2.694136417864118e-13,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,-1.2779798920503629e-12,284.8128662109375,294.1499938964844,284.0899658203125,282.0188293457031,289.2467956542969,287.1097412109375,284.9020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-4.305567187501413e-12,-3.821425123894422e-18,4.3055710906292336e-12,-4.918340474474592e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.972846004922758e-06,-0.0,-7.916782233363955e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,284.07275390625,282.0233764648437,289.2467956542969,287.1097412109375,284.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.904064786246352e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,2.864795987989055e-06,-0.0,-0.0,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,284.0558166503906,282.0277404785156,289.2467956542969,287.1097412109375,284.9021911621094,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.904064786246352e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,2.760799134193803e-06,-0.0,-6.335634694813222e-40,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,284.0391540527344,282.0318298339844,289.2467956542969,287.1097412109375,284.9022827148437,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.904064786246352e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,2.659899337231764e-06,-0.0,-0.0,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,-2.558417074114555e-13,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,-2.6941393994200924e-13,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,-1.9898850362604081e-13,298.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,-2.694136417864118e-13,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,-1.2779798920503629e-12,284.8128662109375,294.1499938964844,284.0227966308594,282.03570556640625,289.2467956542969,287.1097412109375,284.90234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5944039708296054e-12,-5.8627451618655395e-18,1.5944098255213368e-12,-2.262836185790152e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.56382691077306e-06,-0.0,-7.914046858175101e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,284.0067138671875,282.0392761230469,289.2467956542969,287.1097412109375,284.9024353027344,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.904064786246352e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,2.470897015882656e-06,-0.0,-0.0,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,-2.558417074114555e-13,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,-2.6941393994200924e-13,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,-1.9898850362604081e-13,298.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,-2.694136417864118e-13,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,-1.2779798920503629e-12,284.8128662109375,294.1499938964844,283.9909362792969,282.04254150390625,289.2467956542969,287.1097412109375,284.9024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.5944039708296054e-12,-5.8627451618655395e-18,1.5944098255213368e-12,-2.262836185790152e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.3818838599254377e-06,-0.0,-7.91404439298477e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,283.9754333496094,282.0454406738281,289.2467956542969,287.1097412109375,284.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.904064786246352e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,2.295694230269873e-06,-0.0,-0.0,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,-2.558417074114555e-13,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,-2.6941393994200924e-13,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,-1.9898850362604081e-13,298.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,-2.694136417864118e-13,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,-1.2779798920503629e-12,284.8128662109375,294.1499938964844,283.9602355957031,282.0479736328125,289.2467956542969,287.1097412109375,284.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5944039708296054e-12,-5.8627451618655395e-18,1.5944098255213368e-12,-2.262836185790152e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.2130341221782146e-06,-0.0,-7.914041434756378e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,-2.558417074114555e-13,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,-2.6941393994200924e-13,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,-1.9898850362604081e-13,298.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,-2.694136417864118e-13,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,-1.2779798920503629e-12,284.8128662109375,294.1499938964844,283.9453430175781,282.0500793457031,289.2467956542969,287.1097412109375,284.9027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5944039708296054e-12,-5.8627451618655395e-18,1.5944098255213368e-12,-2.262836185790152e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.1332662072381936e-06,-0.0,-7.916782233363955e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,283.9307556152344,282.0517578125,289.2467956542969,287.1097412109375,284.9027709960937,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.904064786246352e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,2.057369101748918e-06,-0.0,-4.203895392974451e-45,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,283.9164733886719,282.052978515625,289.2467956542969,287.1097412109375,284.90283203125,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.904064786246352e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,1.983089077839395e-06,-0.0,-0.0,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,-2.558417074114555e-13,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,-2.6941393994200924e-13,298.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,-1.9898850362604081e-13,298.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,-2.694136417864118e-13,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,-1.2779798920503629e-12,284.8128662109375,294.1499938964844,283.9024963378906,282.0537109375,289.2467956542969,287.1097412109375,284.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5944039708296054e-12,-5.862744748275234e-18,1.5944098255213368e-12,-2.262836185790152e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.911359277073643e-06,-0.0,-7.9140483372892975e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,2.558417074114555e-13,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,2.6941393994200924e-13,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,1.9898850362604081e-13,298.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,2.694136417864118e-13,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,1.2779798920503629e-12,284.8128662109375,294.1499938964844,283.8888244628906,282.05389404296875,289.2467956542969,287.1097412109375,284.9029541015625,0.0,0.0,0.0,0.0,1.0,1.0,1.1724165475263117e-12,-7.285651325411908e-18,-1.172409283371756e-12,-1.2888087949289306e-12,0.0,0.0,0.0,0.0,60.0,1.8418155605104405e-06,-0.0,-7.916782233363955e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,283.87548828125,282.0534973144531,289.2467956542969,287.1097412109375,284.90301513671875,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.90406395906574e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,1.7755053249857156e-06,-0.0,-1.858131012264572e-38,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,283.8624267578125,282.05255126953125,289.2467956542969,287.1097412109375,284.9030456542969,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.90406395906574e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,1.7111079841924948e-06,-0.0,-0.0,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,283.8497314453125,282.05096435546875,289.2467956542969,287.1097412109375,284.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.90406395906574e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,1.6497847354912665e-06,-0.0,-5.932225913630755e-33,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,283.8373107910156,282.0487060546875,289.2467956542969,287.1097412109375,284.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.90406395906574e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,1.5901009646768216e-06,-0.0,-0.0,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,283.82525634765625,282.0458068847656,289.2467956542969,287.1097412109375,284.9031982421875,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.904064786246352e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,1.5329676443798237e-06,-0.0,-3.659319981171612e-38,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,283.8135070800781,282.04217529296875,289.2467956542969,287.1097412109375,284.9032592773437,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.904064786246352e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,1.4773827388125935e-06,-0.0,-0.0,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,283.80206298828125,282.0378112792969,289.2467956542969,287.1097412109375,284.9032897949219,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.904064786246352e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,1.425623509021534e-06,-0.0,-0.0,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,-2.558417074114555e-13,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,-2.6941393994200924e-13,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,-1.9898850362604081e-13,298.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,-2.694136417864118e-13,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,-1.2779798920503629e-12,284.8128662109375,294.1499938964844,283.7909851074219,282.0326843261719,289.2467956542969,287.1097412109375,284.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.5944039708296054e-12,-5.8627451618655395e-18,1.5944098255213368e-12,-2.262836185790152e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3741829434366082e-06,-0.0,-7.916782233363955e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,283.7802429199219,282.0267333984375,289.2467956542969,287.1097412109375,284.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.904064786246352e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,1.3258621720524388e-06,-0.0,-1.1622677748772184e-37,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,283.7698059082031,282.0199584960937,289.2467956542969,287.1097412109375,284.9034118652344,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.904064786246352e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,1.2783839338226244e-06,-0.0,-0.0,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,283.7597351074219,282.0123291015625,289.2467956542969,287.1097412109375,284.9034423828125,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.904064786246352e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,1.2319075040068128e-06,-0.0,-5.879513440862022e-33,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,283.75,282.0038146972656,289.2467956542969,287.1097412109375,284.90350341796875,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.904064786246352e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,1.186956865240063e-06,-0.0,-0.0,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,283.7409362792969,281.99530029296875,289.2467956542969,287.1097412109375,284.9035339355469,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.904064786246352e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,1.1441012475188472e-06,-0.0,-5.888704704659498e-33,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,283.73291015625,281.9877624511719,289.2467956542969,287.1097412109375,284.903564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.904064786246352e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,1.102315764001105e-06,-0.0,-0.0,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,283.725830078125,281.98114013671875,289.2467956542969,287.1097412109375,284.9035949707031,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.904064786246352e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,1.062670889950823e-06,-0.0,-5.946590087255819e-33,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,-2.558417074114555e-13,298.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,-2.6941393994200924e-13,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,-1.9898850362604081e-13,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,-2.694136417864118e-13,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,-1.2779798920503629e-12,284.8128662109375,294.1499938964844,283.7197265625,281.9753723144531,289.2467956542969,287.1097412109375,284.90362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5944039708296054e-12,-5.8627451618655395e-18,1.5944098255213368e-12,-2.262836185790152e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0245743169434718e-06,-0.0,-7.916782233363955e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,-2.558417074114555e-13,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,-2.6941393994200924e-13,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,-1.9898850362604081e-13,298.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,-2.694136417864118e-13,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,-1.2779798920503629e-12,284.8128662109375,294.1499938964844,283.7144775390625,281.970458984375,289.2467956542969,287.1097412109375,284.9036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.5944039708296054e-12,-5.8627451618655395e-18,1.5944098255213368e-12,-2.262836185790152e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.874343049887102e-07,-0.0,-7.916782233363955e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,-5.11683414822911e-13,298.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,-5.388278798840185e-13,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,-3.9797700725208163e-13,298.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,-5.388272835728236e-13,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,-2.5559597841007253e-12,284.8128662109375,294.1499938964844,283.7101135253906,281.9663391113281,289.2467956542969,287.1097412109375,284.9036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.650061164093497e-12,-6.481158209109678e-18,1.650067669306532e-12,-5.813595590174747e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.518426509202982e-07,-0.0,-3.1667128933455824e-24,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,283.7065734863281,281.9630432128906,289.2467956542969,287.1097412109375,284.9037170410156,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.904064786246352e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,9.174123647426312e-07,-0.0,-8.596563625713799e-38,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
