time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12182880,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,-2.558417074114555e-13,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,-2.6941393994200924e-13,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,-1.9898850362604081e-13,298.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,-2.694136417864118e-13,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,-1.2779798920503629e-12,284.8128662109375,294.1499938964844,283.7038269042969,281.96044921875,289.2467956542969,287.1097412109375,284.9037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.5944039708296054e-12,-5.8627451618655395e-18,1.5944098255213368e-12,-2.262836185790152e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.844394301377179e-07,-0.0,-7.916782233363955e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,-2.558417074114555e-13,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,-2.6941393994200924e-13,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,-1.9898850362604081e-13,298.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,-2.694136417864118e-13,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,-1.2779798920503629e-12,284.8128662109375,294.1499938964844,283.7018127441406,281.95855712890625,289.2467956542969,287.1097412109375,284.9037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.5944039708296054e-12,-5.862744748275234e-18,1.5944098255213368e-12,-2.262836185790152e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.524229428985564e-07,-0.0,-7.915410601465002e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,-2.558417074114555e-13,298.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,-2.6941393994200924e-13,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,-1.9898850362604081e-13,298.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,-2.694136417864118e-13,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,-1.2779798920503629e-12,284.8128662109375,294.1499938964844,283.7005615234375,281.9573669433594,289.2467956542969,287.1097412109375,284.90380859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5944039708296054e-12,-5.862744748275234e-18,1.5944098255213368e-12,-2.262836185790152e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.217271556532069e-07,-0.0,-7.916782233363955e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,283.699951171875,281.9568176269531,289.2467956542969,287.1097412109375,284.90380859375,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.904064786246352e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,7.918966389297566e-07,-0.0,-3.3207971007569515e-40,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,283.70001220703125,281.95684814453125,289.2467956542969,287.1097412109375,284.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.904064786246352e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,7.631592211509997e-07,-0.0,-0.0,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,283.7006530761719,281.9574890136719,289.2467956542969,287.1097412109375,284.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.904064786246352e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,7.356286459980765e-07,-0.0,-8.039165211923616e-40,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,283.701904296875,281.9586486816406,289.2467956542969,287.1097412109375,284.9039001464844,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.904064786246352e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,7.090316671565233e-07,-0.0,-0.0,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,283.70367431640625,281.9602966308594,289.2467956542969,287.1097412109375,284.9039001464844,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.904064786246352e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,6.834594614701928e-07,-0.0,-0.0,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,283.7059326171875,281.9624328613281,289.2467956542969,287.1097412109375,284.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.904064786246352e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,6.588663836737396e-07,-0.0,-0.0,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,283.70867919921875,281.9649963378906,289.2467956542969,287.1097412109375,284.9039611816406,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.90406395906574e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,6.351614274535677e-07,-0.0,-3.0227605355735635e-39,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,2.558417074114555e-13,298.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,2.6941393994200924e-13,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,1.9898850362604081e-13,298.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,2.694136417864118e-13,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,1.2779798920503629e-12,284.8128662109375,294.1499938964844,283.7118225097656,281.96795654296875,289.2467956542969,287.1097412109375,284.9039611816406,0.0,0.0,0.0,0.0,1.0,1.0,3.8279227877746624e-12,-9.945384410627164e-18,-3.827912813114676e-12,3.048171957897861e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.121623528088094e-07,-0.0,-7.916782233363955e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,-2.558417074114555e-13,298.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,-2.6941393994200924e-13,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,-1.9898850362604081e-13,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,-2.694136417864118e-13,298.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,-1.2779798920503629e-12,284.8128662109375,294.1499938964844,283.71539306640625,281.9713134765625,289.2467956542969,287.1097412109375,284.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5944039708296054e-12,-5.8627443346849284e-18,1.5944098255213368e-12,-2.262836185790152e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.901652002648916e-07,-0.0,-7.914047844251233e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,-2.558417074114555e-13,298.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,-2.6941393994200924e-13,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,-1.9898850362604081e-13,298.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,-2.694136417864118e-13,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,-1.2779798920503629e-12,284.8128662109375,294.1499938964844,283.71929931640625,281.9749755859375,289.2467956542969,287.1097412109375,284.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5944039708296054e-12,-5.8627443346849284e-18,1.5944098255213368e-12,-2.262836185790152e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.691244950867258e-07,-0.0,-7.916782233363955e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,283.7235107421875,281.9789428710937,289.2467956542969,287.1097412109375,284.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.904064786246352e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,5.4826591622259e-07,-0.0,-5.894883396841008e-33,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,283.72802734375,281.9831848144531,289.2467956542969,287.1097412109375,284.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.904064786246352e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,5.284776420921844e-07,-0.0,-0.0,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,2.558417074114555e-13,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,2.6941393994200924e-13,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,1.9898850362604081e-13,298.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,2.694136417864118e-13,298.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,1.2779798920503629e-12,284.8128662109375,294.1499938964844,283.7327880859375,281.9876403808594,289.2467956542969,287.1097412109375,284.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,3.8279227877746624e-12,-9.945384410627164e-18,-3.827912813114676e-12,3.048171957897861e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.093496611152659e-07,-0.0,-7.915399754627555e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,283.7377624511719,281.9923095703125,289.2467956542969,287.1097412109375,284.9040832519531,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.904064786246352e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,4.90859349611128e-07,-0.0,-0.0,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,283.7428894042969,281.99713134765625,289.2467956542969,287.1097412109375,284.9040832519531,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.90406395906574e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,4.73257074418143e-07,-0.0,-4.203895392974451e-45,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,-2.558417074114555e-13,298.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,-2.6941393994200924e-13,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,-1.9898850362604081e-13,298.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,-2.694136417864118e-13,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,-1.2779798920503629e-12,284.8128662109375,294.1499938964844,283.7481689453125,282.0021057128906,289.2467956542969,287.1097412109375,284.90411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5944039708296054e-12,-5.8627443346849284e-18,1.5944098255213368e-12,-2.262836185790152e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.562241144867585e-07,-0.0,-7.916782233363955e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,283.7535400390625,282.00714111328125,289.2467956542969,287.1097412109375,284.90411376953125,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.90406395906574e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,4.39805944552063e-07,-0.0,-5.9163655561022853e-33,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,283.7590026855469,282.01226806640625,289.2467956542969,287.1097412109375,284.90411376953125,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.90406395906574e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,4.239343240897142e-07,-0.0,-0.0,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,283.76446533203125,282.01739501953125,289.2467956542969,287.1097412109375,284.9041442871094,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.90406395906574e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,4.097933015145827e-07,-0.0,-5.360333205720693e-38,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,283.7699279785156,282.02252197265625,289.2467956542969,287.1097412109375,284.9041442871094,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.90406395906574e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,3.953790326249873e-07,-0.0,-0.0,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,283.7753601074219,282.0276184082031,289.2467956542969,287.1097412109375,284.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.90406395906574e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,3.806459858424205e-07,-0.0,-5.879558256584146e-33,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,283.7806701660156,282.0326232910156,289.2467956542969,287.1097412109375,284.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5387467775657138e-12,-5.2443312874407896e-18,1.5387519817361417e-12,-3.944312758352719e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.668920669497311e-07,-0.0,-0.0,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,283.7859191894531,282.0375366210937,289.2467956542969,287.1097412109375,284.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.90406395906574e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,3.5311541068949737e-07,-0.0,-1.3203873508648552e-38,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,2.558417074114555e-13,298.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,2.6941393994200924e-13,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,1.9898850362604081e-13,298.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,2.694136417864118e-13,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,1.2779798920503629e-12,284.8128662109375,294.1499938964844,283.7909851074219,282.04229736328125,289.2467956542969,287.1097412109375,284.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,3.8279227877746624e-12,-9.945383583446553e-18,-3.827912813114676e-12,3.048171957897861e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.400218702154234e-07,-0.0,-7.916782233363955e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,283.7958374023437,282.046875,289.2467956542969,287.1097412109375,284.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.90406395906574e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,3.278619828961382e-07,-0.0,-4.203895392974451e-45,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,283.8005065917969,282.0512390136719,289.2467956542969,287.1097412109375,284.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.90406395906574e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,3.1595254768035375e-07,-0.0,-0.0,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,283.8049011230469,282.05535888671875,289.2467956542969,287.1097412109375,284.9042358398437,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.90406395906574e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,3.04544101936699e-07,-0.0,-2.2679595255557867e-40,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,283.8089904785156,282.0592041015625,289.2467956542969,287.1097412109375,284.9042358398437,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.90406395906574e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,2.9359108566495706e-07,-0.0,-0.0,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,283.812744140625,282.062744140625,289.2467956542969,287.1097412109375,284.9042358398437,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.90406395906574e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,2.831390304436354e-07,-0.0,-5.879513440862022e-33,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,283.8161315917969,282.06591796875,289.2467956542969,287.1097412109375,284.9042663574219,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.90406395906574e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,2.729830157477409e-07,-0.0,-0.0,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,283.8191223144531,282.0687255859375,289.2467956542969,287.1097412109375,284.9042663574219,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.90406395906574e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,2.631002473663102e-07,-0.0,-3.5276225883780515e-38,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,283.8216552734375,282.07110595703125,289.2467956542969,287.1097412109375,284.9042663574219,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.90406395906574e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,2.535134910885972e-07,-0.0,-0.0,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,283.8236999511719,282.0730285644531,289.2467956542969,287.1097412109375,284.9042663574219,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.90406395906574e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,2.444049584937602e-07,-0.0,-9.068664161201451e-39,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,283.8252258300781,282.074462890625,289.2467956542969,287.1097412109375,284.904296875,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.90406395906574e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,2.355696722133871e-07,-0.0,-0.0,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,283.82623291015625,282.07537841796875,289.2467956542969,287.1097412109375,284.904296875,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.90406395906574e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,2.271670354048183e-07,-0.0,-0.0,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,-2.558417074114555e-13,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,-2.6941393994200924e-13,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,-1.9898850362604081e-13,298.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,-2.694136417864118e-13,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,-1.2779798920503629e-12,284.8128662109375,294.1499938964844,283.8266296386719,282.0757751464844,289.2467956542969,287.1097412109375,284.904296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5944039708296054e-12,-5.8627439210946214e-18,1.5944098255213368e-12,-2.262836185790152e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.192426080682708e-07,-0.0,-7.916782233363955e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,-2.558417074114555e-13,298.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,-2.6941393994200924e-13,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,-1.9898850362604081e-13,298.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,-2.694136417864118e-13,298.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,-1.2779798920503629e-12,284.8128662109375,294.1499938964844,283.8263854980469,282.0755615234375,289.2467956542969,287.1097412109375,284.904296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5944039708296054e-12,-5.8627439210946214e-18,1.5944098255213368e-12,-2.262836185790152e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.113637265210855e-07,-0.0,-7.914046858175101e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,-2.558417074114555e-13,298.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,-2.6941393994200924e-13,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,-1.9898850362604081e-13,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,-2.694136417864118e-13,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,-1.2779798920503629e-12,284.8128662109375,294.1499938964844,283.82550048828125,282.07470703125,289.2467956542969,287.1097412109375,284.904296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5944039708296054e-12,-5.8627439210946214e-18,1.5944098255213368e-12,-2.262836185790152e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.0384916865623381e-07,-0.0,-7.916782233363955e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
