time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12185340,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,-2.558417074114555e-13,298.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,-2.6941393994200924e-13,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,-1.9898850362604081e-13,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,-2.694136417864118e-13,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,-1.2779798920503629e-12,284.8128662109375,294.1499938964844,283.82391357421875,282.0732116699219,289.2467956542969,287.1097412109375,284.9043273925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.5944039708296054e-12,-5.8627439210946214e-18,1.5944098255213368e-12,-2.262836185790152e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.966306513168093e-07,-0.0,-7.9140424208325065e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,-5.11683414822911e-13,298.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,-5.388278798840185e-13,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,-3.9797700725208163e-13,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,-5.388272835728236e-13,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,-2.5559597841007253e-12,284.8128662109375,294.1499938964844,283.82159423828125,282.071044921875,289.2467956542969,287.1097412109375,284.9043273925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.5944039708296054e-12,-5.8627439210946214e-18,1.5944098255213368e-12,-2.262836185790152e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.896626145025948e-07,-0.0,-3.1667128933455824e-24,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,283.8185119628906,282.0681457519531,289.2467956542969,287.1097412109375,284.9043273925781,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.90406395906574e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,1.8280843505635858e-07,-0.0,-7.226634628811357e-38,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,283.8146057128906,282.0644836425781,289.2467956542969,287.1097412109375,284.9043273925781,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.90406395906574e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,1.760453471888468e-07,-0.0,-0.0,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,283.8098449707031,282.0600280761719,289.2467956542969,287.1097412109375,284.9043273925781,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.90406395906574e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,1.697604545825016e-07,-0.0,-1.056420751426382e-37,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,283.8042297363281,282.05474853515625,289.2467956542969,287.1097412109375,284.9043273925781,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.90406395906574e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,1.637032767121127e-07,-0.0,-0.0,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,283.7976989746094,282.0486145019531,289.2467956542969,287.1097412109375,284.90435791015625,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.90406395906574e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,1.578738135776803e-07,-0.0,-0.0,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,283.79022216796875,282.04156494140625,289.2467956542969,287.1097412109375,284.90435791015625,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.90406395906574e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,1.521581936003713e-07,-0.0,-0.0,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,283.78173828125,282.0335998535156,289.2467956542969,287.1097412109375,284.90435791015625,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.90406395906574e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,1.4667030256987348e-07,-0.0,-1.0300940527096644e-37,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,-2.558417074114555e-13,298.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,-2.6941393994200924e-13,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,-1.9898850362604081e-13,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,-2.694136417864118e-13,298.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,-1.2779798920503629e-12,284.8128662109375,294.1499938964844,283.772216796875,282.0246887207031,289.2467956542969,287.1097412109375,284.90435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5944039708296054e-12,-5.862744748275234e-18,1.5944098255213368e-12,-2.262836185790152e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4131903469660756e-07,-0.0,-7.916782233363955e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,0.0,298.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,0.0,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.0,284.8128662109375,294.1499938964844,283.7616577148437,282.0147705078125,289.2467956542969,287.1097412109375,284.90435791015625,0.0,0.0,0.0,0.0,1.0,1.0,1.11675935426242e-12,-7.90406395906574e-18,-1.1167514395865608e-12,3.926678860538546e-13,0.0,0.0,0.0,0.0,60.0,1.3624101313780557e-07,-0.0,-1.2348487294861542e-38,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,1.2339245181181011e-09,298.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,1.299383378672303e-09,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,9.597215244738775e-10,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,1.2993820464046735e-09,298.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,6.163697108263477e-09,284.8128662109375,294.1499938964844,283.75,282.0038146972656,289.2467956542969,287.1097412109375,284.90435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.643644331750238e-08,1.9704786644058652e-14,1.6436423777577147e-08,-3.5471636294914794e-08,0.0,0.0,0.0,-9.220093488693237e-08,60.0,-7.960091352288146e-06,-0.0,-1.8415487235682328e-17,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,6.137642616366177e-10,298.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,6.463239943244047e-10,298.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,4.773734185725687e-10,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,6.4632332819059e-10,298.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,3.065873777075012e-09,284.8128662109375,294.1499938964844,283.7373962402344,281.9919738769531,289.2467956542969,287.1097412109375,284.90435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.189091182941866e-09,9.828153780177748e-15,8.189081412979249e-09,-1.7668575935658737e-08,0.0,0.0,0.0,-4.595494829118253e-08,60.0,-7.394929525617044e-06,-0.0,-4.556267151077849e-18,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,8.072317037033372e-09,298.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,8.500547821199689e-09,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,6.278485287225521e-09,298.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,8.500538939415492e-09,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,4.0322824190752726e-08,284.8128356933594,294.1499938964844,283.7240295410156,281.9794311523437,289.2467956542969,287.1097106933594,284.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0750846257678861e-07,1.2914205837523396e-13,1.0750833467909616e-07,-2.3202767351904185e-07,0.0,0.0,0.0,-6.031477823853493e-07,60.0,-1.612888263480272e-05,-0.0,-7.881383758547944e-16,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,3.712237628406001e-08,298.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,3.909169166149695e-08,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,2.8873033741660947e-08,298.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,3.9091649028932807e-08,298.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,1.854336062478979e-07,284.8128356933594,294.1499938964844,283.7099609375,281.9661865234375,289.2467956542969,287.1097106933594,284.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-4.94431048991828e-07,5.939807565073788e-13,4.944304805576394e-07,-1.0670900110199e-06,0.0,0.0,0.0,-2.7739297365769744e-06,60.0,-0.0001998280058614,-0.0,-1.6667772034534983e-14,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177185058594,0.0,0.0,1.107193341454149e-07,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.817626953125,0.0,0.0,1.165929148783107e-07,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81866455078125,0.0,0.0,8.61152571474122e-08,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8170166015625,0.0,0.0,1.1659279408604561e-07,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.816650390625,0.0,0.0,5.530649787033326e-07,284.8127136230469,294.1499938964844,283.6951599121094,281.9523010253906,289.246826171875,287.1097106933594,284.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4746239003216033e-06,1.771487253762749e-12,1.4746221950190377e-06,-3.182583441230236e-06,0.0,0.0,0.0,-8.273156709037721e-06,60.0,-0.0005187003989703,-0.0,-1.4826987836287497e-13,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177185058594,0.0,0.0,2.617247787384258e-07,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.817626953125,0.0,0.0,2.756090964339819e-07,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81866455078125,0.0,0.0,2.0356424101919401e-07,298.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8170166015625,0.0,0.0,2.756088122168876e-07,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.816650390625,0.0,0.0,1.3073670288576975e-06,284.8127136230469,294.1499938964844,283.6797180175781,281.93780517578125,289.246826171875,287.1097106933594,284.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-3.485819661364076e-06,4.187464177490829e-12,3.4858153412642423e-06,-7.523204658355098e-06,0.0,0.0,0.0,-1.955663901753724e-05,60.0,-0.0016591891180723,-0.0,-8.28506100530868e-13,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177185058594,0.0,0.0,5.107726224196085e-07,298.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.817626953125,0.0,0.0,5.378687433221785e-07,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81866455078125,0.0,0.0,3.972686215547583e-07,298.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8170166015625,0.0,0.0,5.378681748879899e-07,298.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.816650390625,0.0,0.0,2.55141026173078e-06,284.812744140625,294.1499938964844,283.6636047363281,281.92266845703125,289.2467956542969,287.1097106933594,284.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-6.802830284868833e-06,8.17220423277032e-12,6.802822099416517e-06,-1.468206573917996e-05,0.0,0.0,0.0,-3.81662102881819e-05,60.0,-0.0036583102773875,-0.0,-3.155449426056612e-12,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177185058594,0.0,0.0,9.033276455738816e-07,298.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8176574707031,0.0,0.0,9.51248580349784e-07,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8186950683594,0.0,0.0,7.0259000040096e-07,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8170471191406,0.0,0.0,9.512475571682444e-07,298.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.816650390625,0.0,0.0,4.512300620262977e-06,284.812744140625,294.1499938964844,283.6468811035156,281.9069519042969,289.2467956542969,287.1097412109375,284.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.2031189726258162e-05,1.4453003030490127e-11,1.2031176083837636e-05,-2.596604099380784e-05,0.0,0.0,0.0,-6.74990878906101e-05,60.0,-0.0069267465732991,-0.0,-9.86953400949897e-12,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177490234375,0.0,0.0,1.4678423667646712e-06,298.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8176574707031,0.0,0.0,1.5457104609595262e-06,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8186950683594,0.0,0.0,1.1416581173762097e-06,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8170471191406,0.0,0.0,1.5457087556569604e-06,298.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8166809082031,0.0,0.0,7.33216302251094e-06,284.81280517578125,294.1499938964844,283.6295471191406,281.89068603515625,289.2467346191406,287.1097717285156,284.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.9549863282009028e-05,2.3485139180601244e-11,1.9549839635146785e-05,-4.219302354613319e-05,0.0,0.0,0.0,-0.0001096813939511,60.0,-0.0117921009659767,-0.0,-2.6059427185587403e-11,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177795410156,0.0,0.0,2.2119495497463504e-06,298.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,2.329291874048068e-06,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187561035156,0.0,0.0,1.720409613881202e-06,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8171081542969,0.0,0.0,2.3292893729376374e-06,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,1.104912553273607e-05,284.8128967285156,294.1499938964844,283.6116638183594,281.8738708496094,289.24664306640625,287.10986328125,284.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.9460523364832625e-05,3.539074935887676e-11,2.946048698504456e-05,-6.358243263093755e-05,0.0,0.0,0.0,-0.0001652835780987,60.0,-0.0186362322419881,-0.0,-5.9177475419947e-11,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8178405761719,0.0,0.0,3.11165968014393e-06,298.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177795410156,0.0,0.0,3.276730922152637e-06,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8188171386719,0.0,0.0,2.420185865048552e-06,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8171691894531,0.0,0.0,3.276727511547506e-06,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168029785156,0.0,0.0,1.554335540276952e-05,284.8130798339844,294.1499938964844,283.5932006835937,281.8565673828125,289.2464599609375,287.1100158691406,284.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-4.144369086134248e-05,4.978603987404462e-11,4.1443639929639176e-05,-8.944474393501878e-05,0.0,0.0,0.0,-0.0002325132227269,60.0,-0.0274733770638704,-0.0,-1.1710897529493278e-10,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179626464844,0.0,0.0,4.092156359547516e-06,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81787109375,0.0,0.0,4.309242740418995e-06,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8189392089844,0.0,0.0,3.1827967177378014e-06,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172912597656,0.0,0.0,4.309238192945486e-06,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81689453125,0.0,0.0,2.0441131709958427e-05,284.8133544921875,294.1499938964844,283.5742492675781,281.8387756347656,289.24615478515625,287.1102294921875,284.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.450289972941391e-05,6.54739595873366e-11,5.450283424579538e-05,-0.0001176293735625,0.0,0.0,0.0,-0.0003057798021472,60.0,-0.0377988666296005,-0.0,-2.0253985988372136e-10,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.818115234375,0.0,0.0,5.114692157803802e-06,298.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81805419921875,0.0,0.0,5.386023076425772e-06,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8191223144531,0.0,0.0,3.9781043597031385e-06,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81744384765625,0.0,0.0,5.3860176194575615e-06,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,2.5548901248839684e-05,284.8137512207031,294.1499938964844,283.5548095703125,281.82049560546875,289.2457275390625,287.1105041503906,284.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.812207720940933e-05,8.18345530229081e-11,6.812198989791796e-05,-0.0001470224960939,0.0,0.0,0.0,-0.0003821880090981,60.0,-0.0495692230761051,-0.0,-3.1640626230178255e-10,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8183898925781,0.0,0.0,6.280285560933407e-06,298.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182983398437,0.0,0.0,6.613450295844814e-06,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8193664550781,0.0,0.0,4.884679128736025e-06,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,6.613443474634551e-06,298.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173217773437,0.0,0.0,3.137126986985095e-05,284.8143310546875,294.1499938964844,283.5348815917969,281.8017883300781,289.2450561523437,287.11090087890625,284.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.3646533312276e-05,1.00483968368259e-10,8.364643872482702e-05,-0.0001805276988307,0.0,0.0,0.0,-0.0004692855291068,60.0,-0.0630316585302352,-0.0,-4.770509542950663e-10,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,7.762509085296188e-06,298.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8186340332031,0.0,0.0,8.174304639396723e-06,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197326660156,0.0,0.0,6.0375227803888265e-06,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8180236816406,0.0,0.0,8.174296453944407e-06,298.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8176574707031,0.0,0.0,3.877526978612877e-05,284.8151550292969,294.1499938964844,283.5145263671875,281.7826538085937,289.2440490722656,287.11138916015625,284.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001033880398608,1.2419931749718669e-10,0.0001033879161695,-0.0002231342805316,0.0,0.0,0.0,-0.0005800421349704,60.0,-0.0790783017873764,-0.0,-7.288031844687737e-10,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,1.003309171210276e-05,298.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8191223144531,0.0,0.0,1.0565340744506102e-05,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202209472656,0.0,0.0,7.803536391293164e-06,298.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8185119628906,0.0,0.0,1.056532892107498e-05,298.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8181457519531,0.0,0.0,5.011727989767678e-05,284.81622314453125,294.1499938964844,283.4937438964844,281.7631530761719,289.2425231933594,287.1119384765625,284.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001336292771156,1.6052802143118328e-10,0.0001336291170446,-0.0002884017885662,0.0,0.0,0.0,-0.0007497059414163,60.0,-0.102737657725811,-0.0,-1.2175185304386103e-09,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200988769531,0.0,0.0,1.360168243991211e-05,298.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,1.4323242794489488e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8211669921875,0.0,0.0,1.0579114132269751e-05,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81939697265625,0.0,0.0,1.4323227333079558e-05,298.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8190612792969,0.0,0.0,6.794309592805803e-05,284.81805419921875,294.1499938964844,283.4725952148437,281.7432861328125,289.2396850585937,287.1123962402344,284.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001811583933886,2.1762452950824238e-10,0.0001811581751098,-0.0003909804509021,0.0,0.0,0.0,-0.001016360707581,60.0,-0.1350273042917251,-0.0,-2.237645624347806e-09,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8215026855469,0.0,0.0,1.8734217519522645e-05,298.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8214111328125,0.0,0.0,1.9728055121959187e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226318359375,0.0,0.0,1.457109556213254e-05,298.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207702636719,0.0,0.0,1.9728035113075748e-05,298.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204650878906,0.0,0.0,9.358112583868206e-05,284.8206481933594,294.1499938964844,283.4510498046875,281.7230529785156,289.2347106933594,287.112060546875,284.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002495174994692,2.9974395188148135e-10,0.000249517179327,-0.0005385148688219,0.0,0.0,0.0,-0.001399879110977,60.0,-0.1824349015951156,-0.0,-4.244994578073147e-09,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8237609863281,0.0,0.0,2.552637488406617e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236694335937,0.0,0.0,2.6880532459472303e-05,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8249816894531,0.0,0.0,1.98538982658647e-05,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.822998046875,0.0,0.0,2.688050335564185e-05,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82275390625,0.0,0.0,0.0001275092945434,284.8239440917969,294.1499938964844,283.42919921875,281.7025451660156,289.2256774902344,287.1087951660156,284.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003399814013391,4.08417771824432e-10,0.0003399809938855,-0.0007337562274187,0.0,0.0,0.0,-0.001907413941808,60.0,-0.2512935400009155,-0.0,-7.881054031599888e-09,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8270568847656,0.0,0.0,3.370056947460398e-05,298.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8269348144531,0.0,0.0,3.548835957190022e-05,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.828369140625,0.0,0.0,2.621162093419116e-05,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8262634277344,0.0,0.0,3.548832319211215e-05,298.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260498046875,0.0,0.0,0.0001683410082478,284.8271179199219,294.1499938964844,283.4070129394531,281.68170166015625,289.2100524902344,287.09918212890625,284.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004487748956307,5.391263546705716e-10,0.0004487743717618,-0.0009685978293418,0.0,0.0,0.0,-0.002517795888707,60.0,-0.3436588943004608,-0.0,-1.3736637605177291e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310852050781,0.0,0.0,4.300742511986755e-05,298.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309631347656,0.0,0.0,4.5288936235010624e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8325500488281,0.0,0.0,3.345030563650653e-05,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8302307128906,0.0,0.0,4.528888894128613e-05,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8301086425781,0.0,0.0,0.0002148305939044,284.8288879394531,294.1499938964844,283.38458251953125,281.6606140136719,289.1860046386719,287.0811767578125,284.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005719392211176,6.87241541452721e-10,0.0005719385226257,-0.0012348305899649,0.0,0.0,0.0,-0.0032088994048535,60.0,-0.4568486511707306,-0.0,-2.2371382968344733e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8344116210937,0.0,0.0,2.938744546554517e-05,298.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8342590332031,0.0,0.0,3.0946430342737585e-05,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83599853515625,0.0,0.0,2.285696064063813e-05,298.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8335266113281,0.0,0.0,3.094639760092832e-05,298.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334655761719,0.0,0.0,0.0001467961119487,284.8294677734375,294.1499938964844,283.3618469238281,281.6392822265625,289.1513977050781,287.0572814941406,284.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008209816296584,9.004553769287325e-10,0.0008209806983359,-0.0015463301679119,0.0,0.0,0.0,-0.0045499890111386,60.0,-0.6057963967323303,-0.0,-1.0445509346368452e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83514404296875,0.0,0.0,4.516065018833615e-05,298.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349914550781,0.0,0.0,4.75563902000431e-05,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83673095703125,0.0,0.0,3.5125038266414776e-05,298.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.834228515625,0.0,0.0,4.75563392683398e-05,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83416748046875,0.0,0.0,0.000225586380111,284.8301086425781,294.1499938964844,283.3388977050781,281.6177062988281,289.1107177734375,287.03094482421875,284.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008159240242093,9.373433140780207e-10,0.0008159230928868,-0.0016483664512634,0.0,0.0,0.0,-0.0045496756210923,60.0,-0.7585533261299133,-0.0,-2.466755866237236e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8351135253906,0.0,0.0,9.017691627377644e-05,298.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349609375,0.0,0.0,9.49607347138226e-05,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.83673095703125,0.0,0.0,7.013777940301225e-05,298.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.834228515625,0.0,0.0,9.496064012637362e-05,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83416748046875,0.0,0.0,0.0004504515381995,284.83013916015625,294.1499938964844,283.31573486328125,281.5959777832031,289.0802307128906,287.0018005371094,284.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003230551956221,6.492253401546574e-10,0.0003230545553378,-0.0013837688602507,0.0,0.0,0.0,-0.0019657940138131,60.0,-0.6990247964859009,-0.0,-9.835500947019685e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352355957031,0.0,0.0,9.018248238135128e-05,298.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8350830078125,0.0,0.0,9.496659913565964e-05,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8368225097656,0.0,0.0,7.014210859779269e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8343200683594,0.0,0.0,9.496649727225304e-05,298.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.83428955078125,0.0,0.0,0.0004504793614614,284.8304443359375,294.1499938964844,283.2923889160156,281.57403564453125,289.0511779785156,286.968017578125,284.90435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003191081341356,6.521340689680243e-10,0.0003191074938513,-0.0013953630113974,0.0,0.0,0.0,-0.0019472718704491,60.0,-0.6723504066467285,-0.0,-9.836713132926889e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83648681640625,0.0,0.0,9.004177991300821e-05,298.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363037109375,0.0,0.0,9.48184315348044e-05,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8381042480469,0.0,0.0,7.003267091931775e-05,297.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8355407714844,0.0,0.0,9.48183296713978e-05,298.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8355407714844,0.0,0.0,0.0004497765039559,284.831298828125,294.1499938964844,283.2688903808594,281.5519714355469,289.0085754394531,286.9379577636719,284.9043273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008165152394212,9.76523195639345e-10,0.000816514249891,-0.0017507794545963,0.0,0.0,0.0,-0.0045943376608192,60.0,-0.8230272531509399,-0.0,-9.806041134652332e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8385009765625,0.0,0.0,9.003169543575495e-05,298.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383178710937,0.0,0.0,9.48078086366877e-05,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8402099609375,0.0,0.0,7.002482743700966e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8375549316406,0.0,0.0,9.480771404923873e-05,298.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8375549316406,0.0,0.0,0.0004497261543292,284.8316650390625,294.1499938964844,283.2452697753906,281.52978515625,288.9631042480469,286.9073791503906,284.9043273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009241739753633,1.071882471670449e-09,0.0009241729276254,-0.0018938211724162,0.0,0.0,0.0,-0.0051786652766168,60.0,-0.9305525422096252,-0.0,-9.80384271542789e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030517578125,0.0,0.0,9.003219747683033e-05,298.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.002197265625,0.0,0.0,9.480833978159352e-05,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0110168457031,0.0,0.0,7.002521306276321e-05,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00006103515625,0.0,0.0,9.480824519414456e-05,298.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032653808594,0.0,0.0,0.0004497286863625,285.1033020019531,294.1499938964844,283.2215576171875,281.50750732421875,288.68585205078125,286.8547668457031,284.9043273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168476534076,1.317130404743238e-09,0.0011684752535074,-0.0022942768409848,0.0,0.0,0.0,-0.0065177213400602,60.0,-2.063818454742432,-0.0,-9.803944323039104e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
