time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12187680,298.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087890625,0.0,0.0,9.025072358781472e-05,298.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079040527344,0.0,0.0,9.503845649305732e-05,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01690673828125,0.0,0.0,7.019517943263054e-05,297.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057373046875,0.0,0.0,9.503836190560833e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.009033203125,0.0,0.0,0.0004508202546276,285.1126403808594,294.1499938964844,283.19775390625,281.4851379394531,288.631103515625,286.8097229003906,284.904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007228702306,1.4190092434418487e-09,0.0010007214732468,-0.0027298680506646,0.0,0.0,0.0,-0.0057206330820918,60.0,-1.677764058113098,-0.0,-9.851590476728236e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067138671875,0.0,0.0,9.04188273125328e-05,298.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058288574219,0.0,0.0,9.521547326585278e-05,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146789550781,0.0,0.0,7.03259211149998e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,9.52153786784038e-05,298.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069274902344,0.0,0.0,0.0004516599583439,285.108154296875,294.1499938964844,283.17388916015625,281.4627380371094,288.5712890625,286.747802734375,284.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751631343737,1.701186080893535e-09,0.0010751613881438,-0.0033972668461501,0.0,0.0,0.0,-0.0062225908041,60.0,-1.5403823852539062,-0.0,-9.88832056236788e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116882324219,0.0,0.0,9.068261715583505e-05,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01080322265625,0.0,0.0,9.549325477564707e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.019775390625,0.0,0.0,7.053109584376216e-05,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086364746094,0.0,0.0,9.549316018819808e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0119323730469,0.0,0.0,0.0004529776633717,285.1152038574219,294.1499938964844,283.1499938964844,281.4403076171875,288.5172119140625,286.6664428710937,284.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008016637293621,1.753059697406911e-09,0.0008016619831323,-0.0038071353919804,0.0,0.0,0.0,-0.004871335811913,60.0,-1.449683427810669,-0.0,-9.946097634383477e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097351074219,0.0,0.0,9.064246114576235e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00885009765625,0.0,0.0,9.545097418595104e-05,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177001953125,0.0,0.0,7.049986015772447e-05,297.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067138671875,0.0,0.0,9.545087959850208e-05,298.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099792480469,0.0,0.0,0.0004527770797722,285.1103210449219,294.1499938964844,283.1261291503906,281.4178771972656,288.45819091796875,286.5733947753906,284.90411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012692705495283,2.1717994069803126e-09,0.0012692684540525,-0.004440386313945,0.0,0.0,0.0,-0.0074114045128226,60.0,-1.4419853687286377,-0.0,-9.93728903608826e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01025390625,0.0,0.0,9.089034574571996e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093688964844,0.0,0.0,9.571201371727513e-05,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0181579589844,0.0,0.0,7.069266575854272e-05,297.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072326660156,0.0,0.0,9.571191912982611e-05,298.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0104675292969,0.0,0.0,0.0004540153313428,285.1099853515625,294.1499938964844,283.1022644042969,281.3954467773437,288.3986511230469,286.4632568359375,284.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012105704518035,2.419177302925844e-09,0.0012105680070817,-0.005149423610419,0.0,0.0,0.0,-0.0072283642366528,60.0,-1.5061250925064087,-0.0,-9.991712346391068e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0104675292969,0.0,0.0,9.08930815057829e-05,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096130371094,0.0,0.0,9.571488772053272e-05,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01837158203125,0.0,0.0,7.069479033816606e-05,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00750732421875,0.0,0.0,9.571480040904136e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107116699219,0.0,0.0,0.0004540290101431,285.1093444824219,294.1499938964844,283.0784606933594,281.3730773925781,288.3415222167969,286.3475952148437,284.9039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012106068897992,2.422569478355285e-09,0.0012106044450774,-0.0051583047024905,0.0,0.0,0.0,-0.0072300829924643,60.0,-1.5038323402404783,-0.0,-9.992310623374578e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107116699219,0.0,0.0,9.096308349398896e-05,298.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098571777344,0.0,0.0,9.5788600447122e-05,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0185546875,0.0,0.0,7.074922905303538e-05,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077514648437,0.0,0.0,9.578850585967302e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0109558105469,0.0,0.0,0.0004543786635622,285.1086730957031,294.1499938964844,283.0547180175781,281.3507995605469,288.2847595214844,286.2303466796875,284.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012115389108657,2.509943142214865e-09,0.0012115363497287,-0.0053870701231062,0.0,0.0,0.0,-0.0072743343189358,60.0,-1.5170093774795532,-0.0,-1.0007703821202085e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01092529296875,0.0,0.0,9.094572305912152e-05,298.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01007080078125,0.0,0.0,9.577031596563756e-05,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187072753906,0.0,0.0,7.073572487570345e-05,297.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00799560546875,0.0,0.0,9.57702286541462e-05,298.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111694335937,0.0,0.0,0.0004542919341474,285.1080322265625,294.1499938964844,283.0310974121094,281.32861328125,288.22833251953125,286.1138916015625,284.9037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113082921132,2.4882440552431717e-09,0.0012113057309761,-0.0053302557207643,0.0,0.0,0.0,-0.0072633489035069,60.0,-1.534867763519287,-0.0,-1.000388039074096e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111389160156,0.0,0.0,9.084353223443033e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102844238281,0.0,0.0,9.56627045525238e-05,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188903808594,0.0,0.0,7.065624231472611e-05,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082092285156,0.0,0.0,9.566261724103242e-05,298.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113830566406,0.0,0.0,0.000453781482065,285.1073608398437,294.1499938964844,283.0075988769531,281.3065490722656,288.1723022460937,286.0069580078125,284.9036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012099472805857,2.3606303578560524e-09,0.001209944835864,-0.0049961316399276,0.0,0.0,0.0,-0.0071987188421189,60.0,-1.5530422925949097,-0.0,-9.981408766179813e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113525390625,0.0,0.0,9.077271533897148e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.010498046875,0.0,0.0,9.558813326293604e-05,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01904296875,0.0,0.0,7.060116331558675e-05,297.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084228515625,0.0,0.0,9.558804595144466e-05,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115661621094,0.0,0.0,0.0004534277541097,285.106689453125,294.1499938964844,282.9842529296875,281.2846069335937,288.1166687011719,285.9106140136719,284.90350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001209003268741,2.272188215357573e-09,0.0012090009404346,-0.0047645675949752,0.0,0.0,0.0,-0.0071539231576025,60.0,-1.5709223747253418,-0.0,-9.965849301352137e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01153564453125,0.0,0.0,9.082815086003392e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107116699219,0.0,0.0,9.564650827087462e-05,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191955566406,0.0,0.0,7.06442806404084e-05,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086364746094,0.0,0.0,9.564642095938324e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01177978515625,0.0,0.0,0.0004537046770565,285.1059875488281,294.1499938964844,282.9610900878906,281.2628479003906,288.0613708496094,285.8165283203125,284.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012097404105588,2.3413788685644477e-09,0.0012097380822524,-0.0049457275308668,0.0,0.0,0.0,-0.0071889613755047,60.0,-1.589502215385437,-0.0,-9.978022319501181e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01171875,0.0,0.0,9.103115735342726e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108947753906,0.0,0.0,9.586028318153694e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193176269531,0.0,0.0,7.080217619659379e-05,297.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00885009765625,0.0,0.0,9.586019587004556e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.011962890625,0.0,0.0,0.0004547187418211,285.1053161621094,294.1499938964844,282.9381408691406,281.2413024902344,288.00634765625,285.7146301269531,284.9032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124431086704,2.594821690848903e-09,0.0012124405475333,-0.0056093032471835,0.0,0.0,0.0,-0.0073173162527382,60.0,-1.6097545623779297,-0.0,-1.0022672114473609e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01190185546875,0.0,0.0,9.134572610491888e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0110778808594,0.0,0.0,9.619154297979549e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194396972656,0.0,0.0,7.104683754732832e-05,297.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.009033203125,0.0,0.0,9.61914483923465e-05,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121154785156,0.0,0.0,0.0004562900576274,285.1046142578125,294.1499938964844,282.9154357910156,281.219970703125,287.9515075683594,285.5950927734375,284.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216632197611,2.987560199230188e-09,0.0012166291708126,-0.0066375737078487,0.0,0.0,0.0,-0.0075162216089665,60.0,-1.6320306062698364,-0.0,-1.0092057323163317e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120544433594,0.0,0.0,9.171044803224504e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0112609863281,0.0,0.0,9.657561167841776e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0195617675781,0.0,0.0,7.13305125827901e-05,297.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092163085937,0.0,0.0,9.65755243669264e-05,298.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0122985839844,0.0,0.0,0.0004581119283102,285.1039123535156,294.1499938964844,282.8929748535156,281.1988525390625,287.8968505859375,285.4535217285156,284.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012214896269142,3.442921725493875e-09,0.0012214861344546,-0.0078297778964042,0.0,0.0,0.0,-0.0077468450181186,60.0,-1.656031608581543,-0.0,-1.017280624182604e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0122375488281,0.0,0.0,9.206913819070904e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01141357421875,0.0,0.0,9.695332846604288e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196838378906,0.0,0.0,7.160949462559074e-05,297.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093994140625,0.0,0.0,9.69532411545515e-05,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.012451171875,0.0,0.0,0.0004599036765284,285.10321044921875,294.1499938964844,282.87078857421875,281.17803955078125,287.84228515625,285.29345703125,284.9027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226266962476,3.8907512767139e-09,0.0012262631207704,-0.009002230130136,0.0,0.0,0.0,-0.0079736551269888,60.0,-1.6807756423950195,-0.0,-1.0252531978949265e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01239013671875,0.0,0.0,9.239790961146356e-05,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115661621094,0.0,0.0,9.729954035719857e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198059082031,0.0,0.0,7.18652008799836e-05,297.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00958251953125,0.0,0.0,9.72994530457072e-05,298.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126037597656,0.0,0.0,0.0004615459474734,285.1024780273437,294.1499938964844,282.84893798828125,281.1575012207031,287.78790283203125,285.1186218261719,284.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306458083912,4.301224265645942e-09,0.0012306415010243,-0.0100768469274044,0.0,0.0,0.0,-0.0081815449520945,60.0,-1.7055199146270752,-0.0,-1.032588130556178e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01251220703125,0.0,0.0,9.262608364224434e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01171875,0.0,0.0,9.753981430549176e-05,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198974609375,0.0,0.0,7.204266876215115e-05,297.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097351074219,0.0,0.0,9.753972699400038e-05,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01275634765625,0.0,0.0,0.0004626857116818,285.10174560546875,294.1499938964844,282.8274230957031,281.13726806640625,287.7336730957031,284.93756103515625,284.9023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012336869258433,4.58609905606977e-09,0.0012336822692304,-0.0108226267620921,0.0,0.0,0.0,-0.0083258347585797,60.0,-1.7296451330184937,-0.0,-1.0376939485468029e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126647949219,0.0,0.0,9.25819476833567e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118713378906,0.0,0.0,9.749334276420996e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199890136719,0.0,0.0,7.200834079412743e-05,297.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098876953125,0.0,0.0,9.74932554527186e-05,298.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01287841796875,0.0,0.0,0.0004624652792699,285.1010131835937,294.1499938964844,282.8062438964844,281.1174011230469,287.6798095703125,284.7654113769531,284.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330989120528,4.530974706540292e-09,0.0012330943718552,-0.0106783164665102,0.0,0.0,0.0,-0.0082979165017604,60.0,-1.7506415843963623,-0.0,-1.0367050862214457e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127868652344,0.0,0.0,9.250044240616262e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0119934082031,0.0,0.0,9.740750829223543e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02008056640625,0.0,0.0,7.194494537543505e-05,297.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0100402832031,0.0,0.0,9.740742098074406e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01300048828125,0.0,0.0,0.0004620581457857,285.10028076171875,294.1499938964844,282.78546142578125,281.0978698730469,287.6263122558594,284.6085510253906,284.90185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320136884227,4.42918146603688e-09,0.0012320092646405,-0.0104118287563323,0.0,0.0,0.0,-0.0082463650032877,60.0,-1.7687970399856567,-0.0,-1.0348801282589193e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,9.236217738362028e-05,298.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121154785156,0.0,0.0,9.726191638037562e-05,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201416015625,0.0,0.0,7.183740672189742e-05,297.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101623535156,0.0,0.0,9.726182906888424e-05,298.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131225585937,0.0,0.0,0.0004613674827851,285.0995178222656,294.1499938964844,282.7651062011719,281.0787658691406,287.5732421875,284.4678955078125,284.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001230172230862,4.256527130763743e-09,0.0012301680399104,-0.0099598281085491,0.0,0.0,0.0,-0.0081589240580797,60.0,-1.7849996089935305,-0.0,-1.03178841470708e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130310058594,0.0,0.0,9.219620551448315e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0122375488281,0.0,0.0,9.708713332656772e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02020263671875,0.0,0.0,7.170831668190658e-05,297.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01031494140625,0.0,0.0,9.708704601507634e-05,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,0.0004605384310707,285.0987854003906,294.1499938964844,282.7452087402344,281.06005859375,287.5206298828125,284.3430480957031,284.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012279615039005,4.049269808348299e-09,0.0012279574293643,-0.0094172311946749,0.0,0.0,0.0,-0.0080539565533399,60.0,-1.7997221946716309,-0.0,-1.0280831475029117e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131225585937,0.0,0.0,9.20389502425678e-05,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,9.69215325312689e-05,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.020263671875,0.0,0.0,7.158600055845454e-05,297.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0104064941406,0.0,0.0,9.692144521977752e-05,298.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133361816406,0.0,0.0,0.0004597528895828,285.0980224609375,294.1499938964844,282.7257385253906,281.0417785644531,287.4684753417969,284.233642578125,284.9010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012258666101843,3.852898444733911e-09,0.0012258627684786,-0.008903126232326,0.0,0.0,0.0,-0.0079545006155967,60.0,-1.813382267951965,-0.0,-1.024578608621596e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0132141113281,0.0,0.0,9.192502329824492e-05,298.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.012451171875,0.0,0.0,9.680156654212624e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.02032470703125,0.0,0.0,7.149739394662902e-05,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105285644531,0.0,0.0,9.680147923063488e-05,298.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.013427734375,0.0,0.0,0.0004591838223859,285.0972900390625,294.1499938964844,282.706787109375,281.0239562988281,287.4167175292969,284.1353454589844,284.9008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012243487872183,3.7106333561354156e-09,0.001224345061928,-0.0085306679829955,0.0,0.0,0.0,-0.007882447913289,60.0,-1.826771259307861,-0.0,-1.0220434631946773e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133056640625,0.0,0.0,9.18735095183365e-05,298.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0125427246094,0.0,0.0,9.674731700215489e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0203552246094,0.0,0.0,7.145732524804771e-05,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106506347656,0.0,0.0,9.674722969066352e-05,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135192871094,0.0,0.0,0.000458926486317,285.0965270996094,294.1499938964844,282.6883544921875,281.00665283203125,287.36541748046875,284.0458679199219,284.9005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012236619368195,3.646289492564847e-09,0.0012236583279445,-0.0083622112870216,0.0,0.0,0.0,-0.0078498581424355,60.0,-1.840379238128662,-0.0,-1.0208979972503585e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133972167969,0.0,0.0,9.188747208099812e-05,298.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126342773437,0.0,0.0,9.676202171249316e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204162597656,0.0,0.0,7.146818825276569e-05,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107421875,0.0,0.0,9.676193440100178e-05,298.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136108398437,0.0,0.0,0.0004589962481986,285.09576416015625,294.1499938964844,282.6704406738281,280.9898376464844,287.3144226074219,283.9610595703125,284.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238473864272,3.663703562750697e-09,0.0012238436611369,-0.0084078032523393,0.0,0.0,0.0,-0.007858675904572,60.0,-1.854612112045288,-0.0,-1.0212080070459709e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0134582519531,0.0,0.0,9.195790335070342e-05,298.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126953125,0.0,0.0,9.683618554845452e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204467773437,0.0,0.0,7.152296166168526e-05,297.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108337402344,0.0,0.0,9.683610551292075e-05,298.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.013671875,0.0,0.0,0.000459348084405,285.0950012207031,294.1499938964844,282.65313720703125,280.9735412597656,287.2638244628906,283.87921142578125,284.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247848790138,3.751617683178665e-09,0.0012247811537235,-0.0086379693821072,0.0,0.0,0.0,-0.0079031996428966,60.0,-1.869591236114502,-0.0,-1.0227737590184917e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135192871094,0.0,0.0,9.206576942233367e-05,298.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01275634765625,0.0,0.0,9.694977779872715e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204467773437,0.0,0.0,7.160686072893441e-05,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108947753906,0.0,0.0,9.69496977631934e-05,298.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01373291015625,0.0,0.0,0.0004598869127221,285.09423828125,294.1499938964844,282.63641357421875,280.95782470703125,287.2135314941406,283.7982788085937,284.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012262213276699,3.886281518816759e-09,0.0012262173695489,-0.0089905261993408,0.0,0.0,0.0,-0.0079714013263583,60.0,-1.885110855102539,-0.0,-1.0251743987055306e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135803222656,0.0,0.0,9.21909959288314e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,9.708164725452662e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204772949219,0.0,0.0,7.170425669755787e-05,297.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.010986328125,0.0,0.0,9.708155994303524e-05,298.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137939453125,0.0,0.0,0.0004605124122463,285.09344482421875,294.1499938964844,282.62030029296875,280.9427185058594,287.1635131835937,283.7178955078125,284.8992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012278888607397,4.042610246557388e-09,0.0012278847862035,-0.0093997977674007,0.0,0.0,0.0,-0.0080505758523941,60.0,-1.900923609733581,-0.0,-1.0279647710831341e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136413574219,0.0,0.0,9.231537114828824e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01287841796875,0.0,0.0,9.721261449158192e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204772949219,0.0,0.0,7.180099055403844e-05,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01104736328125,0.0,0.0,9.721253445604816e-05,298.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01385498046875,0.0,0.0,0.0004611337208189,285.0926513671875,294.1499938964844,282.6048278808594,280.9281921386719,287.11383056640625,283.6382141113281,284.8988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229545334354,4.197881153800154e-09,0.0012295411434024,-0.0098062958568334,0.0,0.0,0.0,-0.0081292148679494,60.0,-1.9166154861450195,-0.0,-1.0307399378461925e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.013671875,0.0,0.0,9.242475061910228e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.012939453125,0.0,0.0,9.732779290061444e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204772949219,0.0,0.0,7.188606105046347e-05,297.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111083984375,0.0,0.0,9.732771286508068e-05,298.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138854980469,0.0,0.0,0.000461680087028,285.0918884277344,294.1499938964844,282.5900573730469,280.914306640625,287.0644836425781,283.5599060058594,284.8985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001231002039276,4.334428371777221e-09,0.0012309977319091,-0.0101637709885835,0.0,0.0,0.0,-0.0081983720883727,60.0,-1.9318219423294067,-0.0,-1.0331836364230185e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137023925781,0.0,0.0,9.250926814274862e-05,298.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129699707031,0.0,0.0,9.741679969010876e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204772949219,0.0,0.0,7.195179932750762e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111694335937,0.0,0.0,9.7416719654575e-05,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.013916015625,0.0,0.0,0.0004621022962965,285.0910949707031,294.1499938964844,282.5759582519531,280.90106201171875,287.0154113769531,283.48388671875,284.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321277754381,4.4399404153239175e-09,0.0012321233516559,-0.010439995676279,0.0,0.0,0.0,-0.0082518104463815,60.0,-1.9462425708770752,-0.0,-1.0350738222086876e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01373291015625,0.0,0.0,9.25627609831281e-05,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01300048828125,0.0,0.0,9.747313015395775e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204772949219,0.0,0.0,7.199341052910313e-05,297.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111999511719,0.0,0.0,9.7473050118424e-05,298.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0139465332031,0.0,0.0,0.0004623694985639,285.0903015136719,294.1499938964844,282.5625915527344,280.8885192871094,286.9667358398437,283.4110717773437,284.8977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012328402372077,4.5067087839356645e-09,0.0012328358134254,-0.0106147909536957,0.0,0.0,0.0,-0.0082856277003884,60.0,-1.9596086740493768,-0.0,-1.0362709446098961e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137634277344,0.0,0.0,9.258132195100188e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130310058594,0.0,0.0,9.749267337610944e-05,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204467773437,0.0,0.0,7.200783875305206e-05,297.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01123046875,0.0,0.0,9.74925933405757e-05,298.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01397705078125,0.0,0.0,0.0004624621942639,285.0895080566406,294.1499938964844,282.54998779296875,280.8766784667969,286.9183959960937,283.34210205078125,284.8974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330875033512,4.529860486712778e-09,0.0012330829631537,-0.010675398632884,0.0,0.0,0.0,-0.0082973549142479,60.0,-1.9717882871627808,-0.0,-1.0366861857846744e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137939453125,0.0,0.0,9.256500925403088e-05,298.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,9.747549484018236e-05,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204162597656,0.0,0.0,7.199514948297292e-05,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0112609863281,0.0,0.0,9.74754148046486e-05,298.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01397705078125,0.0,0.0,0.0004623807326424,285.08868408203125,294.1499938964844,282.5379333496094,280.8656616210937,286.8704833984375,283.27783203125,284.89703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012328702723607,4.509472795177771e-09,0.0012328657321631,-0.0106220263987779,0.0,0.0,0.0,-0.0082870302721858,60.0,-1.9826350212097168,-0.0,-1.0363206115471257e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137939453125,0.0,0.0,9.251722076442093e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,9.742517431732268e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0203857421875,0.0,0.0,7.195798389147967e-05,297.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01129150390625,0.0,0.0,9.742509428178892e-05,298.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140075683594,0.0,0.0,0.000462142023025,285.087890625,294.1499938964844,282.52618408203125,280.85565185546875,286.8229675292969,283.21826171875,284.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012322338297963,4.449783652660244e-09,0.001232229406014,-0.0104657635092735,0.0,0.0,0.0,-0.0082568014040589,60.0,-1.992375135421753,-0.0,-1.035250534187071e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137939453125,0.0,0.0,9.244089596904814e-05,298.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130920410156,0.0,0.0,9.73448040895164e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0203552246094,0.0,0.0,7.189861935330555e-05,297.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113220214844,0.0,0.0,9.734472405398265e-05,298.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140075683594,0.0,0.0,0.0004617607919499,285.08709716796875,294.1499938964844,282.5147705078125,280.8465576171875,286.77587890625,283.16387939453125,284.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012312172912061,4.354468785550125e-09,0.0012312128674238,-0.0102162351831793,0.0,0.0,0.0,-0.0082085290923714,60.0,-2.001049041748047,-0.0,-1.0335428868302189e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137939453125,0.0,0.0,9.234124445356429e-05,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130920410156,0.0,0.0,9.723985567688942e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02032470703125,0.0,0.0,7.182110857684165e-05,297.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113220214844,0.0,0.0,9.723978291731328e-05,298.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01397705078125,0.0,0.0,0.0004612630000337,285.0862731933594,294.1499938964844,282.5036315917969,280.83837890625,286.7292175292969,283.1142272949219,284.8957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298899237066,4.230019889917003e-09,0.001229885732755,-0.0098904334008693,0.0,0.0,0.0,-0.0081455009058117,60.0,-2.0088584423065186,-0.0,-1.0313153353536109e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137939453125,0.0,0.0,9.222579683410004e-05,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,9.711828897707164e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.020263671875,0.0,0.0,7.173131598392501e-05,297.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113220214844,0.0,0.0,9.711820894153787e-05,298.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01397705078125,0.0,0.0,0.0004606863367371,285.0854797363281,294.1499938964844,282.4927673339844,280.8310546875,286.6830139160156,283.0694580078125,284.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012283521937206,4.085858762437056e-09,0.0012283481191843,-0.0095130205154418,0.0,0.0,0.0,-0.0080724889412522,60.0,-2.015848398208618,-0.0,-1.0287379836881885e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137634277344,0.0,0.0,9.21058890526183e-05,297.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,9.699201473267748e-05,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02020263671875,0.0,0.0,7.163805275922641e-05,297.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113220214844,0.0,0.0,9.699194197310136e-05,298.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0139465332031,0.0,0.0,0.0004600873508024,285.08465576171875,294.1499938964844,282.4822082519531,280.8246154785156,286.63726806640625,283.029052734375,284.8948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267548590898,3.936118986302972e-09,0.0012267510173842,-0.0091209998354315,0.0,0.0,0.0,-0.0079966522753238,60.0,-2.0222489833831787,-0.0,-1.0260642824277968e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
