time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190020,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01373291015625,0.0,0.0,9.199619671562688e-05,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130310058594,0.0,0.0,9.687650890555231e-05,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201416015625,0.0,0.0,7.15527348802425e-05,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113220214844,0.0,0.0,9.687642887001856e-05,298.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0139465332031,0.0,0.0,0.0004595394129864,285.0838317871094,294.1499938964844,282.471923828125,280.8189392089844,286.5919494628906,282.9924621582031,284.8944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012252936139702,3.7991414458815614e-09,0.0012252898886799,-0.0087623866274952,0.0,0.0,0.0,-0.0079272771254181,60.0,-2.02830457687378,-0.0,-1.0236215786108005e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137023925781,0.0,0.0,9.191397111862898e-05,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130310058594,0.0,0.0,9.678991773398592e-05,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02008056640625,0.0,0.0,7.148878648877144e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01129150390625,0.0,0.0,9.67898449744098e-05,298.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.013916015625,0.0,0.0,0.000459128699731,285.0830383300781,294.1499938964844,282.4618835449219,280.8140869140625,286.54705810546875,282.95880126953125,284.8939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241981457918,3.696457140378584e-09,0.0012241944205015,-0.0084935529157519,0.0,0.0,0.0,-0.007875271141529,60.0,-2.034348964691162,-0.0,-1.0217922863375861e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.013671875,0.0,0.0,9.187577961711212e-05,297.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01300048828125,0.0,0.0,9.674969624029472e-05,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199890136719,0.0,0.0,7.145907875383273e-05,297.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01129150390625,0.0,0.0,9.674962348071858e-05,298.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01385498046875,0.0,0.0,0.0004589379241224,285.08221435546875,294.1499938964844,282.4520874023437,280.8099670410156,286.5025939941406,282.9276123046875,284.8934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012236888287588,3.648749080653601e-09,0.0012236852198839,-0.0083686504513025,0.0,0.0,0.0,-0.0078511070460081,60.0,-2.040709972381592,-0.0,-1.0209429746055321e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136413574219,0.0,0.0,9.189424599753691e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.012939453125,0.0,0.0,9.676914487499744e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199279785156,0.0,0.0,7.147344149416313e-05,297.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0112609863281,0.0,0.0,9.67690721154213e-05,298.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138244628906,0.0,0.0,0.0004590301832649,285.0813903808594,294.1499938964844,282.4425048828125,280.8065795898437,286.4584655761719,282.89776611328125,284.8930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239343486726,3.671788872949832e-09,0.0012239306233823,-0.0084289703518152,0.0,0.0,0.0,-0.0078627737239003,60.0,-2.0477683544158936,-0.0,-1.0213531709268865e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135803222656,0.0,0.0,9.197273175232112e-05,297.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,9.685179247753696e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01983642578125,0.0,0.0,7.153448677854612e-05,297.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01123046875,0.0,0.0,9.68517197179608e-05,298.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137634277344,0.0,0.0,0.000459422240965,285.08056640625,294.1499938964844,282.4331970214844,280.80389404296875,286.41473388671875,282.86865234375,284.8925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001224979176186,3.769765832828398e-09,0.0012249753344804,-0.0086854817345738,0.0,0.0,0.0,-0.0079123936593532,60.0,-2.055806398391724,-0.0,-1.0230983349401869e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135192871094,0.0,0.0,9.210176358465104e-05,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,9.698767098598182e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0197448730469,0.0,0.0,7.163484406191856e-05,297.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111694335937,0.0,0.0,9.698759822640568e-05,298.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01373291015625,0.0,0.0,0.0004600667743943,285.0797424316406,294.1499938964844,282.424072265625,280.8018798828125,286.3713073730469,282.8395080566406,284.8920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266972335055,3.9308520882741504e-09,0.0012266932753846,-0.0091072125360369,0.0,0.0,0.0,-0.0079939765855669,60.0,-2.0648348331451416,-0.0,-1.025970703949497e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0134582519531,0.0,0.0,9.2259950179141e-05,297.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127868652344,0.0,0.0,9.715424675960094e-05,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196228027344,0.0,0.0,7.175787322921678e-05,297.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111389160156,0.0,0.0,9.71541740000248e-05,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.013671875,0.0,0.0,0.0004608569433912,285.07891845703125,294.1499938964844,282.4151916503906,280.80047607421875,286.3282165527344,282.8100280761719,284.8915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228803768754,4.128336339448424e-09,0.0012287996942177,-0.0096242288127541,0.0,0.0,0.0,-0.0080939950421452,60.0,-2.074779748916626,-0.0,-1.0294976249269896e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133972167969,0.0,0.0,9.24156338442117e-05,297.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127258300781,0.0,0.0,9.731819591252132e-05,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01953125,0.0,0.0,7.187895971583202e-05,297.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0110778808594,0.0,0.0,9.731811587698758e-05,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135803222656,0.0,0.0,0.0004616346268448,285.0780639648437,294.1499938964844,282.406494140625,280.7996826171875,286.285400390625,282.78033447265625,284.8910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012308773584663,4.322706192994019e-09,0.0012308730510994,-0.0101330839097499,0.0,0.0,0.0,-0.0081924367696046,60.0,-2.0850892066955566,-0.0,-1.0329748079129788e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133361816406,0.0,0.0,9.253741154680029e-05,297.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126647949219,0.0,0.0,9.744642011355607e-05,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194091796875,0.0,0.0,7.197367085609585e-05,297.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0110168457031,0.0,0.0,9.744634735397996e-05,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135192871094,0.0,0.0,0.0004622428969014,285.0772399902344,294.1499938964844,282.3979797363281,280.7994689941406,286.242919921875,282.7508239746094,284.8905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324993731454,4.474729031755942e-09,0.0012324948329478,-0.0105310697108507,0.0,0.0,0.0,-0.0082694320008158,60.0,-2.0952188968658447,-0.0,-1.035698531381968e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,9.260440128855409e-05,297.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126037597656,0.0,0.0,9.751697507454082e-05,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193176269531,0.0,0.0,7.202578126452863e-05,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0109558105469,0.0,0.0,9.751690231496468e-05,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.013427734375,0.0,0.0,0.0004625775618478,285.0763854980469,294.1499938964844,282.3896484375,280.7998046875,286.2007751464844,282.7220764160156,284.88995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012333919294178,4.558359023576486e-09,0.0012333872728049,-0.0107500050216913,0.0,0.0,0.0,-0.0083117894828319,60.0,-2.104546070098877,-0.0,-1.037198416042884e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131530761719,0.0,0.0,9.26281136344187e-05,297.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01251220703125,0.0,0.0,9.754193888511507e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191955566406,0.0,0.0,7.204421854112297e-05,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108947753906,0.0,0.0,9.754186612553896e-05,298.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01336669921875,0.0,0.0,0.0004626960144378,285.0755615234375,294.1499938964844,282.3814697265625,280.8006591796875,286.1589660644531,282.6946105957031,284.8894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012337077641859,4.587943358558277e-09,0.0012337032239884,-0.0108274538069963,0.0,0.0,0.0,-0.0083267744630575,60.0,-2.1127729415893555,-0.0,-1.0377293335750437e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130920410156,0.0,0.0,9.238836355507374e-05,297.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0124206542969,0.0,0.0,9.728947043186054e-05,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0190734863281,0.0,0.0,7.185775029938668e-05,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01080322265625,0.0,0.0,9.7289404948242e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0132751464844,0.0,0.0,0.0004614984209183,285.07470703125,294.1499938964844,282.3734741210937,280.802001953125,286.1175537109375,282.6695556640625,284.8888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012305172858759,4.288583710376771e-09,0.001230512978509,-0.0100437477231025,0.0,0.0,0.0,-0.0081751747056841,60.0,-2.1185503005981445,-0.0,-1.0323640964315929e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129699707031,0.0,0.0,9.207459515891968e-05,297.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123291015625,0.0,0.0,9.695905464468524e-05,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189208984375,0.0,0.0,7.161370012909174e-05,297.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107421875,0.0,0.0,9.69589818851091e-05,298.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131530761719,0.0,0.0,0.0004599310632329,285.0738830566406,294.1499938964844,282.3656311035156,280.80377197265625,286.07666015625,282.6481628417969,284.8883361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012263372773304,3.8967939985923294e-09,0.0012263334356248,-0.0090180439874529,0.0,0.0,0.0,-0.0079767452552914,60.0,-2.120435953140259,-0.0,-1.0253634741275165e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01287841796875,0.0,0.0,9.173261787509546e-05,297.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0122375488281,0.0,0.0,9.659893839852884e-05,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.018798828125,0.0,0.0,7.134772022254765e-05,297.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106506347656,0.0,0.0,9.65988656389527e-05,298.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,0.0004582228430081,285.0730285644531,294.1499938964844,282.35791015625,280.8059997558594,286.0362243652344,282.6302185058594,284.8877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012217825278639,3.4697957840279514e-09,0.0012217790354043,-0.0079001309350132,0.0,0.0,0.0,-0.0077604865655303,60.0,-2.120245218276977,-0.0,-1.0177606668548833e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127868652344,0.0,0.0,9.138473978964612e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121459960937,0.0,0.0,9.623260848456994e-05,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0186462402344,0.0,0.0,7.107714918674901e-05,297.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01055908203125,0.0,0.0,9.62325357249938e-05,298.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129699707031,0.0,0.0,0.000456485140603,285.0722045898437,294.1499938964844,282.350341796875,280.8086242675781,285.9963684082031,282.61578369140625,284.88720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012171488488093,3.0354305735613707e-09,0.0012171458220109,-0.0067629008553922,0.0,0.0,0.0,-0.0075404965318739,60.0,-2.118814945220948,-0.0,-1.0100557545911216e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126647949219,0.0,0.0,9.10766248125583e-05,297.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01202392578125,0.0,0.0,9.590814443072304e-05,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184936523437,0.0,0.0,7.083750097081065e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0104675292969,0.0,0.0,9.59080716711469e-05,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,0.0004549460136331,285.07135009765625,294.1499938964844,282.3428649902344,280.8116149902344,285.9569396972656,282.6039428710937,284.8866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012130445102229,2.650708763596299e-09,0.0012130418326705,-0.0057556228712201,0.0,0.0,0.0,-0.007345647085458,60.0,-2.117160558700561,-0.0,-1.0032558606098976e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0125427246094,0.0,0.0,9.086503268918024e-05,297.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0119323730469,0.0,0.0,9.568532550474627e-05,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01837158203125,0.0,0.0,7.067292608553544e-05,297.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0103759765625,0.0,0.0,9.568526002112776e-05,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127258300781,0.0,0.0,0.0004538891080301,285.0705261230469,294.1499938964844,282.33551025390625,280.8149108886719,285.91802978515625,282.5943908691406,284.88604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102255132049,2.3865094345154603e-09,0.0012102230684831,-0.005063887219876,0.0,0.0,0.0,-0.0072118365205824,60.0,-2.1163132190704346,-0.0,-9.985995319539145e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0124206542969,0.0,0.0,9.078517905436456e-05,297.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118103027344,0.0,0.0,9.560123726259916e-05,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0181884765625,0.0,0.0,7.061081851134077e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01025390625,0.0,0.0,9.560117177898064e-05,298.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126037597656,0.0,0.0,0.0004534902109298,285.0696716308594,294.1499938964844,282.3282470703125,280.81854248046875,285.8794860839844,282.5857849121094,284.8854675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091607786715,2.2867876481313942e-09,0.001209158450365,-0.0048027909360826,0.0,0.0,0.0,-0.0071613267064094,60.0,-2.11728572845459,-0.0,-9.968448466679548e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0122985839844,0.0,0.0,9.083133772946894e-05,297.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116882324219,0.0,0.0,9.564984065946192e-05,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180358886719,0.0,0.0,7.064671808620915e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101318359375,0.0,0.0,9.56497751758434e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0124816894531,0.0,0.0,0.0004537207714747,285.06884765625,294.1499938964844,282.32110595703125,280.8224792480469,285.8412780761719,282.5774230957031,284.8848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012097746366634,2.3443966767899838e-09,0.001209772308357,-0.0049536265432834,0.0,0.0,0.0,-0.0071904999203979,60.0,-2.1208670139312744,-0.0,-9.978584358805165e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121765136719,0.0,0.0,9.093533299164848e-05,297.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115661621094,0.0,0.0,9.57593583734706e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01788330078125,0.0,0.0,7.072760490700603e-05,297.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0100402832031,0.0,0.0,9.575928561389446e-05,298.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,0.0004542402748484,285.0680236816406,294.1499938964844,282.3139953613281,280.8266296386719,285.8033752441406,282.5684509277344,284.88427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012111596297472,2.4742283777356992e-09,0.0012111571850255,-0.0052935583516955,0.0,0.0,0.0,-0.0072562550194561,60.0,-2.126785516738892,-0.0,-1.000144536078551e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120544433594,0.0,0.0,9.099001181311904e-05,297.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01141357421875,0.0,0.0,9.581693302607164e-05,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177001953125,0.0,0.0,7.077012560330331e-05,297.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099182128906,0.0,0.0,9.581686754245312e-05,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01220703125,0.0,0.0,0.0004545133851934,285.0671691894531,294.1499938964844,282.3070068359375,280.8309936523437,285.76580810546875,282.5589599609375,284.8836975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012118882732465,2.542477339773086e-09,0.0012118857121095,-0.0054722502827644,0.0,0.0,0.0,-0.0072908233851194,60.0,-2.1335721015930176,-0.0,-1.0013473428216457e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01190185546875,0.0,0.0,9.09479713300243e-05,297.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01129150390625,0.0,0.0,9.577266609994696e-05,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175476074219,0.0,0.0,7.073743472574279e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.009765625,0.0,0.0,9.577260061632842e-05,298.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120849609375,0.0,0.0,0.0004543034010566,285.0663146972656,294.1499938964844,282.300048828125,280.8355712890625,285.728515625,282.549560546875,284.8830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113288976252,2.489975781116982e-09,0.0012113263364881,-0.0053347880020737,0.0,0.0,0.0,-0.0072642369195818,60.0,-2.139540433883667,-0.0,-1.0004220740711389e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0117492675781,0.0,0.0,9.08880974748172e-05,297.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111389160156,0.0,0.0,9.570961265126245e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,7.06908613210544e-05,297.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096435546875,0.0,0.0,9.570953989168628e-05,298.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0119323730469,0.0,0.0,0.000454004300991,285.06549072265625,294.1499938964844,282.29315185546875,280.8403015136719,285.69158935546875,282.5406494140625,284.8824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001210530870594,2.4151975974717743e-09,0.0012105284258723,-0.0051390007138252,0.0,0.0,0.0,-0.00722636282444,60.0,-2.1442184448242188,-0.0,-9.991049410018604e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115966796875,0.0,0.0,9.084330667974427e-05,297.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0110168457031,0.0,0.0,9.56624498940073e-05,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0171813964844,0.0,0.0,7.065602403599769e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.009521484375,0.0,0.0,9.566238441038875e-05,298.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01177978515625,0.0,0.0,0.0004537806089501,285.06463623046875,294.1499938964844,282.2862854003906,280.8451843261719,285.6549987792969,282.5321044921875,284.8818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012099355226382,2.3592665598926033e-09,0.0012099331943318,-0.0049925581552088,0.0,0.0,0.0,-0.0071980427019298,60.0,-2.1486563682556152,-0.0,-9.981203419329177e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0114440917969,0.0,0.0,9.06291970750317e-05,297.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108642578125,0.0,0.0,9.543697524350137e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169982910156,0.0,0.0,7.048949191812426e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093688964844,0.0,0.0,9.543690975988284e-05,298.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116271972656,0.0,0.0,0.0004527110431808,285.06378173828125,294.1499938964844,282.2794494628906,280.85015869140625,285.6188049316406,282.5248107910156,284.8812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012070829980075,2.091915085600249e-09,0.0012070809025317,-0.0042925607413053,0.0,0.0,0.0,-0.0070626353845,60.0,-2.1511378288269043,-0.0,-9.93420528061506e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01129150390625,0.0,0.0,9.049458458321168e-05,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107116699219,0.0,0.0,9.529521776130424e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01678466796875,0.0,0.0,7.038479088805616e-05,297.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092163085937,0.0,0.0,9.52951522776857e-05,298.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.011474609375,0.0,0.0,0.000452038628282,285.0629577636719,294.1499938964844,282.27264404296875,280.8551940917969,285.5829772949219,282.5185241699219,284.8805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052899692207,1.9238282078504203e-09,0.0012052881065756,-0.0038524607662111,0.0,0.0,0.0,-0.0069775064475834,60.0,-2.1530628204345703,-0.0,-9.904714204367341e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111389160156,0.0,0.0,9.03238178580068e-05,297.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105285644531,0.0,0.0,9.51153997448273e-05,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166015625,0.0,0.0,7.025197555776685e-05,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090637207031,0.0,0.0,9.511533426120876e-05,298.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01129150390625,0.0,0.0,0.0004511856532189,285.0621032714844,294.1499938964844,282.2658386230469,280.8602905273437,285.54754638671875,282.513427734375,284.8799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012030157959088,1.7106086547258315e-09,0.001203014049679,-0.0032941873650997,0.0,0.0,0.0,-0.006869520060718,60.0,-2.154688596725464,-0.0,-9.867366657090316e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0109558105469,0.0,0.0,9.014052920974792e-05,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0103759765625,0.0,0.0,9.492238314123824e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163879394531,0.0,0.0,7.010941772023216e-05,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0089111328125,0.0,0.0,9.492232493357732e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111389160156,0.0,0.0,0.0004502701049204,285.061279296875,294.1499938964844,282.259033203125,280.8653869628906,285.512451171875,282.5094909667969,284.8793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005743337795,1.481747613496509e-09,0.0012005729367956,-0.0026949569582939,0.0,0.0,0.0,-0.0067536099813878,60.0,-2.1558587551116943,-0.0,-9.827358127267872e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01080322265625,0.0,0.0,6.687129643978551e-05,297.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102233886719,0.0,0.0,7.041874778224155e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162048339844,0.0,0.0,5.20110952493269e-05,297.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087585449219,0.0,0.0,7.041869685053825e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0109558105469,0.0,0.0,0.0003340355760883,285.0604248046875,294.1499938964844,282.2522277832031,280.8704833984375,285.4779968261719,282.5066833496094,284.8786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582248844206,1.2867092946677872e-09,0.001158223603852,-0.002224551513791,0.0,0.0,0.0,-0.0064400560222566,60.0,-2.1482796669006348,-0.0,-5.408489300862129e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0119934082031,0.0,0.0,9.01476596482098e-05,297.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01141357421875,0.0,0.0,9.492989192949608e-05,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,7.011496199993417e-05,297.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00994873046875,0.0,0.0,9.492983372183517e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121765136719,0.0,0.0,0.0004503057280089,285.06158447265625,294.1499938964844,282.2453918457031,280.8755187988281,285.4607849121094,282.5046081542969,284.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005729288095608,8.61880122826619e-10,0.0005729279946535,-0.001692967605777,0.0,0.0,0.0,-0.0033180525060743,60.0,-1.5611356496810913,-0.0,-9.828909242060037e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0124816894531,0.0,0.0,3.959667810704559e-05,297.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01190185546875,0.0,0.0,4.1697236156323925e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179138183594,0.0,0.0,3.07974660245236e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01043701171875,0.0,0.0,4.169721069047228e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126647949219,0.0,0.0,0.000197793386178,285.0611267089844,294.1499938964844,282.238525390625,280.8804931640625,285.43414306640625,282.50244140625,284.8774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648912237025,1.0717485787736791e-09,0.000964890117757,-0.0018527520587667,0.0,0.0,0.0,-0.0053563569672405,60.0,-1.6047877073287964,-0.0,-1.896329671069452e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0132751464844,0.0,0.0,9.002142178360373e-05,297.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126647949219,0.0,0.0,9.479695290792732e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187072753906,0.0,0.0,7.001677295193076e-05,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01123046875,0.0,0.0,9.479689470026642e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0134582519531,0.0,0.0,0.0004496751062106,285.0611572265625,294.1499938964844,282.23162841796875,280.8853759765625,285.4079895019531,282.5002746582031,284.87677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008999687852337,1.033487184720627e-09,0.0008999677374958,-0.0018170847324654,0.0,0.0,0.0,-0.0050396108999848,60.0,-1.6452054977416992,-0.0,-9.801397027331404e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142517089844,0.0,0.0,9.004324238048866e-05,297.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.013671875,0.0,0.0,9.481993765803054e-05,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01971435546875,0.0,0.0,7.003374776104465e-05,297.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01220703125,0.0,0.0,9.4819872174412e-05,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01446533203125,0.0,0.0,0.0004497841291595,285.0616760253906,294.1499938964844,282.2247009277344,280.89013671875,285.38427734375,282.4980163574219,284.8760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008218314615078,9.821689017641684e-10,0.0008218304719775,-0.0017603058367967,0.0,0.0,0.0,-0.0046236161142587,60.0,-1.5878303050994873,-0.0,-9.806147716062696e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0156555175781,0.0,0.0,9.002671868074685e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150451660156,0.0,0.0,9.48025335674174e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0211486816406,0.0,0.0,7.002089114394039e-05,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135803222656,0.0,0.0,9.480246808379889e-05,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.015869140625,0.0,0.0,0.0004497015906963,285.062255859375,294.1499938964844,282.2176818847656,280.89471435546875,285.3616027832031,282.4957580566406,284.8754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008075390360318,9.474331319481162e-10,0.0008075381047092,-0.0016832775436341,0.0,0.0,0.0,-0.0045360461808741,60.0,-1.5196932554244995,-0.0,-9.8025473960206e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165710449219,0.0,0.0,3.93895352317486e-05,297.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159606933594,0.0,0.0,4.147910294705071e-05,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220947265625,0.0,0.0,3.063635449507274e-05,297.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144958496094,0.0,0.0,4.1479077481199056e-05,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0168151855469,0.0,0.0,0.0001967586576938,285.0624084472656,294.1499938964844,282.2106018066406,280.89910888671875,285.33941650390625,282.4936828613281,284.87481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007969301077537,9.029675340777031e-10,0.0007969292346388,-0.0015769861638545,0.0,0.0,0.0,-0.0044355615973472,60.0,-1.4790761470794678,-0.0,-1.8765396347930625e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174865722656,0.0,0.0,2.980785211548209e-05,297.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01690673828125,0.0,0.0,3.1389125069836155e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0230407714844,0.0,0.0,2.31839221669361e-05,297.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01544189453125,0.0,0.0,3.138910324196331e-05,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177307128906,0.0,0.0,0.0001488962152507,285.0634155273437,294.1499938964844,282.2034606933594,280.9032897949219,285.3194885253906,282.4919128417969,284.8741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006911354139447,7.71518682274319e-10,0.0006911346572451,-0.0013372000539675,0.0,0.0,0.0,-0.0038391598500311,60.0,-1.388156533241272,-0.0,-1.0746259881955213e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223693847656,0.0,0.0,3.578231917344965e-05,297.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0217590332031,0.0,0.0,3.7680529203498736e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.028076171875,0.0,0.0,2.783073614409659e-05,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.020263671875,0.0,0.0,3.7680503737647086e-05,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0226745605469,0.0,0.0,0.0001787398796295,285.0700988769531,294.1499938964844,282.1962280273437,280.9072570800781,285.3055725097656,282.4947204589844,284.87353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00047713672393,5.73069092180134e-10,0.0004771361418534,-0.0010294719832018,0.0,0.0,0.0,-0.0026768327224999,60.0,-1.1433448791503906,-0.0,-1.5485772664192154e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,2.758697337412741e-05,297.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02508544921875,0.0,0.0,2.9050430384813808e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,2.145656981156208e-05,297.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235900878906,0.0,0.0,2.905041219491977e-05,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.02606201171875,0.0,0.0,0.0001378024899167,285.07275390625,294.1499938964844,282.1888732910156,280.9109191894531,285.2967224121094,282.4966735839844,284.8728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003675139450933,4.4147391298210437e-10,0.000367513479432,-0.0007931288564577,0.0,0.0,0.0,-0.0020618694834411,60.0,-0.9139523506164552,-0.0,-9.204581985500226e-09,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281982421875,0.0,0.0,2.0996279999963008e-05,297.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.027587890625,0.0,0.0,2.2110109057393856e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,1.633046667848248e-05,297.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02606201171875,0.0,0.0,2.2110094505478628e-05,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0285949707031,0.0,0.0,0.0001048806516337,285.075927734375,294.1499938964844,282.1814270019531,280.9142761230469,285.2918395996094,282.5008544921875,284.87225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002723333018366,3.2861199872336044e-10,0.0002723329816944,-0.0005915935034863,0.0,0.0,0.0,-0.0015288372524082,60.0,-0.7114201188087463,-0.0,-5.331883379255942e-09,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
