time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12192360,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0296936035156,0.0,0.0,1.5170789083640557e-05,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.029052734375,0.0,0.0,1.5975581845850684e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356750488281,0.0,0.0,1.179952141683316e-05,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,1.5975572750903666e-05,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03009033203125,0.0,0.0,7.578115037176758e-05,285.07843017578125,294.1499938964844,282.1738586425781,280.91729736328125,285.2891845703125,282.5050964355469,284.8716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002020616520894,2.427339718114041e-10,0.0002020614047069,-0.0004360904276836,0.0,0.0,0.0,-0.0011336342431604,60.0,-0.5408139228820801,-0.0,-2.783634878156248e-09,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306091308594,0.0,0.0,1.1295035619696137e-05,297.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,1.1894224371644668e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0366516113281,0.0,0.0,8.785041245573666e-06,297.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,1.1894216186192352e-05,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310363769531,0.0,0.0,5.6420976761728525e-05,285.0802917480469,294.1499938964844,282.1661682128906,280.91998291015625,285.287841796875,282.50830078125,284.8709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001504397951066,1.8072139618130478e-10,0.0001504396204836,-0.0003246800042688,0.0,0.0,0.0,-0.0008440180681645,60.0,-0.4066392183303833,-0.0,-1.543018379734917e-09,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0312194824219,0.0,0.0,8.731895832170267e-06,297.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.0,0.0,9.195113307214342e-06,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372619628906,0.0,0.0,6.791485702706268e-06,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0290222167969,0.0,0.0,9.195107850246131e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316467285156,0.0,0.0,4.361757964943536e-05,285.0815734863281,294.1499938964844,282.1583557128906,280.9222717285156,285.2870483398437,282.5105895996094,284.870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001163007327704,1.3971064583007115e-10,0.0001163005945272,-0.0002510010381229,0.0,0.0,0.0,-0.0006524863420054,60.0,-0.3057674169540405,-0.0,-9.221743368925671e-10,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0315856933594,0.0,0.0,7.05520960764261e-06,297.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309753417969,0.0,0.0,7.429480774590047e-06,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03765869140625,0.0,0.0,5.48739399164333e-06,297.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0293884277344,0.0,0.0,7.429475772369187e-06,298.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,3.524219573591836e-05,285.0823974609375,294.1499938964844,282.1503601074219,280.92413330078125,285.28662109375,282.5121459960937,284.8697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-9.396865789312868e-05,1.1288339707427042e-10,9.396854875376448e-05,-0.0002028039016295,0.0,0.0,0.0,-0.0005271958652883,60.0,-0.2372512519359588,-0.0,-6.020267062645246e-10,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318603515625,0.0,0.0,5.831236194353551e-06,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0312194824219,0.0,0.0,6.140576715552015e-06,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379333496094,0.0,0.0,4.535413154371781e-06,297.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0296630859375,0.0,0.0,6.140572622825857e-06,298.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03228759765625,0.0,0.0,2.9128199457773007e-05,285.0830383300781,294.1499938964844,282.1422424316406,280.9255676269531,285.28631591796875,282.5133056640625,284.869140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.766642374917865e-05,9.329976374816695e-11,7.766632916172966e-05,-0.0001676203246461,0.0,0.0,0.0,-0.0004357348370831,60.0,-0.1879379451274871,-0.0,-4.1126066441243836e-10,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03204345703125,0.0,0.0,4.771010480908444e-06,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314025878906,0.0,0.0,5.02410739500192e-06,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0381164550781,0.0,0.0,3.710791816047277e-06,297.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02984619140625,0.0,0.0,5.024104211770464e-06,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.032470703125,0.0,0.0,2.3832159058656543e-05,285.0834655761719,294.1499938964844,282.1339111328125,280.926513671875,285.2861022949219,282.5141296386719,284.8685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-6.354528886731714e-05,7.633618043234591e-11,6.3545216107741e-05,-0.000137143957545,0.0,0.0,0.0,-0.0003565105143934,60.0,-0.1533178389072418,-0.0,-2.753066385974279e-10,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321655273437,0.0,0.0,3.7225279356789534e-06,297.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0315246582031,0.0,0.0,3.92000401916448e-06,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,2.895304078265326e-06,297.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02996826171875,0.0,0.0,3.920001290680375e-06,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325927734375,0.0,0.0,1.8594777429825623e-05,285.0837707519531,294.1499938964844,282.1254577636719,280.92694091796875,285.2859802246094,282.5146789550781,284.8679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-4.958079443895258e-05,5.956073828583541e-11,4.958073623129167e-05,-0.0001070055150194,0.0,0.0,0.0,-0.0002781649236567,60.0,-0.1236268803477287,-0.0,-1.6759917065289898e-10,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322265625,0.0,0.0,2.717692950682249e-06,297.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0315856933594,0.0,0.0,2.861863549696864e-06,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.038330078125,0.0,0.0,2.113764594469103e-06,297.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.030029296875,0.0,0.0,2.8618615033337846e-06,298.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326538085937,0.0,0.0,1.3575423508882524e-05,285.0839233398437,294.1499938964844,282.11676025390625,280.9268493652344,285.2859191894531,282.5149841308594,284.86737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.619740891736001e-05,4.348342866333788e-11,3.619736526161432e-05,-7.812135299900547e-05,0.0,0.0,0.0,-0.0002030796022154,60.0,-0.0971011891961097,-0.0,-8.932986295118184e-11,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322570800781,0.0,0.0,1.8317980448046e-06,297.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316162109375,0.0,0.0,1.928972778841853e-06,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.038330078125,0.0,0.0,1.4247340232032002e-06,297.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0300598144531,0.0,0.0,1.928971641973476e-06,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326843261719,0.0,0.0,9.150200639851391e-06,285.0839538574219,294.1499938964844,282.10791015625,280.9262084960937,285.285888671875,282.51513671875,284.8667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-2.439813943055924e-05,2.9309141919009456e-11,2.4398110326728784e-05,-5.2656076150015e-05,0.0,0.0,0.0,-0.0001368817320326,60.0,-0.0728326067328453,-0.0,-4.0583647553660285e-11,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322265625,0.0,0.0,1.1405636541894637e-06,297.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316162109375,0.0,0.0,1.201069267153798e-06,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.038330078125,0.0,0.0,8.871064665072481e-07,297.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.030029296875,0.0,0.0,1.201068471345934e-06,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326538085937,0.0,0.0,5.6973453865794e-06,285.0839538574219,294.1499938964844,282.0988464355469,280.9249572753906,285.2858581542969,282.51519775390625,284.8662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.519149009254761e-05,1.8249289232552528e-11,1.5191471902653577e-05,-3.278625081293285e-05,0.0,0.0,0.0,-8.522934513166547e-05,60.0,-0.0515852086246013,-0.0,-1.5733848252041938e-11,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322265625,0.0,0.0,6.438559125854226e-07,297.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0315856933594,0.0,0.0,6.780117587368295e-07,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382995605469,0.0,0.0,5.007776167076372e-07,297.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.030029296875,0.0,0.0,6.780113039894786e-07,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326538085937,0.0,0.0,3.216189952581772e-06,285.0838928222656,294.1499938964844,282.08953857421875,280.9231262207031,285.2858581542969,282.51519775390625,284.8656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-8.575798347010277e-06,1.0301944193547019e-11,8.575787433073856e-06,-1.85082226380473e-05,0.0,0.0,0.0,-4.811308463104069e-05,60.0,-0.0341920368373394,-0.0,-5.013872563658373e-12,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322265625,0.0,0.0,3.2497712254553335e-07,297.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0315856933594,0.0,0.0,3.422167935696052e-07,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382995605469,0.0,0.0,2.527604010538198e-07,297.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.030029296875,0.0,0.0,3.4221656619592977e-07,298.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326538085937,0.0,0.0,1.6233261703746391e-06,285.0838928222656,294.1499938964844,282.0800170898437,280.9206237792969,285.2858581542969,282.51519775390625,284.8651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-4.328568593336968e-06,5.1998123688778985e-12,4.328563591116108e-06,-9.341853910882492e-06,0.0,0.0,0.0,-2.428470179438591e-05,60.0,-0.0215740352869033,-0.0,-1.277325250778616e-12,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322265625,0.0,0.0,1.289455724418076e-07,297.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0315856933594,0.0,0.0,1.357859815698248e-07,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382995605469,0.0,0.0,1.0029116026544217e-07,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.030029296875,0.0,0.0,1.357858963046965e-07,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326538085937,0.0,0.0,6.441090931730287e-07,285.0838928222656,294.1499938964844,282.0702514648437,280.9174499511719,285.2858581542969,282.51519775390625,284.8646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.717555392133363e-06,2.063246492059468e-12,1.717553345770284e-06,-3.706777533807326e-06,0.0,0.0,0.0,-9.636045433580875e-06,60.0,-0.0125874551013112,-0.0,-2.010984559213877e-13,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322265625,0.0,0.0,3.2844919672925244e-08,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0315856933594,0.0,0.0,3.4587305464128804e-08,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382995605469,0.0,0.0,2.55460896880777e-08,297.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.030029296875,0.0,0.0,3.458728414784673e-08,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326538085937,0.0,0.0,1.640669893276936e-07,285.0838928222656,294.1499938964844,282.0602722167969,280.91357421875,285.2858581542969,282.51519775390625,284.8641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.37525955021556e-07,5.255743214770129e-13,4.375254150090768e-07,-9.442385362490312e-07,0.0,0.0,0.0,-2.4546607164666057e-06,60.0,-0.0067822355777025,-0.0,-1.3047650626759038e-14,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,2.9905768972326996e-09,297.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,3.149223548604141e-09,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,2.3260078307885124e-09,297.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,3.1492215502026966e-09,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,1.4938533965391798e-08,285.0838317871094,294.1499938964844,282.04998779296875,280.9089660644531,285.2858581542969,282.5151672363281,284.8636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.9860395872892695e-08,4.787003313275889e-14,3.986034613490119e-08,-8.601057999158004e-08,0.0,0.0,0.0,-2.236192813143134e-07,60.0,-0.0035133911296725,-0.0,-1.0816975357651427e-16,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,6.6519801819597815e-12,297.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,7.0048602335281984e-12,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,5.173770700056535e-12,297.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,7.004855896719509e-12,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,3.3227982865202677e-11,285.0838317871094,294.1499938964844,282.0391845703125,280.9034729003906,285.2858581542969,282.5151672363281,284.8631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.612417112281335e-11,1.0627950691048771e-16,9.612406703940479e-11,-2.03043262758662e-10,0.0,0.0,0.0,-5.238689482212067e-10,60.0,-0.0017209600191563,-0.0,-5.351756074409286e-22,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,2.55845393698842e-13,297.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,2.694177075445588e-13,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,1.989911870264177e-13,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,2.694175449142328e-13,298.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,1.2779992992692502e-12,285.0838317871094,294.1499938964844,282.027587890625,280.89703369140625,285.2858581542969,282.5151672363281,284.8627014160156,0.0,0.0,0.0,0.0,1.0,1.0,7.38124947448349e-13,-7.590933083822566e-18,-7.381173580331416e-13,-5.38057337400033e-13,0.0,0.0,0.0,0.0,60.0,-0.0007996658678166,-0.0,-7.916826606789874e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,2.55845393698842e-13,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,2.694177075445588e-13,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,1.989911870264177e-13,297.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,2.694175449142328e-13,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,1.2779992992692502e-12,285.0838317871094,294.1499938964844,282.0151672363281,280.8896179199219,285.2858581542969,282.5151672363281,284.8622436523437,0.0,0.0,0.0,0.0,1.0,1.0,7.38124947448349e-13,-7.590933083822566e-18,-7.381173580331416e-13,-5.38057337400033e-13,0.0,0.0,0.0,0.0,60.0,-0.0003961260663345,-0.0,-7.915469766032893e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,2.55845393698842e-13,297.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,2.694177075445588e-13,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,1.989911870264177e-13,297.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,2.694175449142328e-13,298.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,1.2779992992692502e-12,285.0838317871094,294.1499938964844,282.00201416015625,280.8813171386719,285.2858581542969,282.5151672363281,284.86181640625,0.0,0.0,0.0,0.0,1.0,1.0,7.38124947448349e-13,-7.590933083822566e-18,-7.381173580331416e-13,-5.38057337400033e-13,0.0,0.0,0.0,0.0,60.0,-0.0001729543146211,-0.0,-7.916826606789874e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,2.55845393698842e-13,297.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,2.694177075445588e-13,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,1.989911870264177e-13,297.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,2.694175449142328e-13,298.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,1.2779992992692502e-12,285.0838317871094,294.1499938964844,281.9881286621094,280.8721008300781,285.2858581542969,282.5151672363281,284.86138916015625,0.0,0.0,0.0,0.0,1.0,1.0,3.393631079276483e-12,-1.0250666169037822e-17,-3.393620887776061e-12,3.798923415426758e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.986692409962416e-05,-0.0,-7.916826606789874e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0,297.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,0.0,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,0.0,297.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,0.0,298.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,0.0,285.0838317871094,294.1499938964844,281.9735717773437,280.862060546875,285.2858581542969,282.5151672363281,284.8609619140625,0.0,0.0,0.0,0.0,1.0,1.0,6.824677541844569e-13,-8.20934654465701e-18,-6.824595684580549e-13,1.1434193435827522e-12,0.0,0.0,0.0,0.0,60.0,-4.911763244308531e-05,-0.0,-0.0,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,-2.55845393698842e-13,297.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,-2.694177075445588e-13,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,-1.989911870264177e-13,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,-2.694175449142328e-13,298.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,-1.2779992992692502e-12,285.0838317871094,294.1499938964844,281.95831298828125,280.8511657714844,285.2858581542969,282.5151672363281,284.8605651855469,0.0,0.0,0.0,0.0,1.0,1.0,6.268105609205654e-13,-8.827759178310842e-18,-6.2680172467286e-13,2.8248959161453202e-12,0.0,0.0,0.0,0.0,60.0,-2.9010661819484085e-05,-0.0,-7.9154949109742465e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,-2.55845393698842e-13,297.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,-2.694177075445588e-13,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,-1.989911870264177e-13,297.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,-2.694175449142328e-13,298.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,-1.2779992992692502e-12,285.0838317871094,294.1499938964844,281.94244384765625,280.8394775390625,285.2858581542969,282.5151672363281,284.8601989746094,0.0,0.0,0.0,0.0,1.0,1.0,6.268105609205654e-13,-8.827759178310842e-18,-6.2680172467286e-13,2.8248959161453202e-12,0.0,0.0,0.0,0.0,60.0,-1.778014666342642e-05,-0.0,-7.916826606789874e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,-2.55845393698842e-13,297.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,-2.694177075445588e-13,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,-1.989911870264177e-13,297.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,-2.694175449142328e-13,298.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,-1.2779992992692502e-12,285.0838317871094,294.1499938964844,281.92596435546875,280.8269958496094,285.2858581542969,282.5151672363281,284.8598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-2.0286955709075682e-12,-6.168026506685892e-18,2.028701642439734e-12,-1.5120847282612537e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.329045608144952e-05,-0.0,-7.915444128053474e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0,297.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,0.0,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,0.0,297.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,0.0,298.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,0.0,285.0838317871094,294.1499938964844,281.90887451171875,280.81378173828125,285.2858581542969,282.5151672363281,284.8594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.9730382692234598e-12,-5.549613459441754e-18,1.9730439070747563e-12,-3.1935613008238217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0678376384021249e-05,-0.0,-0.0,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0,297.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,0.0,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,0.0,297.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,0.0,298.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,0.0,285.0838317871094,294.1499938964844,281.8912658691406,280.79986572265625,285.2858581542969,282.5151672363281,284.8591003417969,0.0,0.0,0.0,0.0,1.0,1.0,6.824677541844569e-13,-8.20934654465701e-18,-6.824595684580549e-13,1.1434193435827522e-12,0.0,0.0,0.0,0.0,60.0,-9.479259460931644e-06,-0.0,-2.4705863552770525e-35,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,-2.55845393698842e-13,297.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,-2.694177075445588e-13,298.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,-1.989911870264177e-13,297.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,-2.694175449142328e-13,298.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,-1.2779992992692502e-12,285.0838317871094,294.1499938964844,281.87310791015625,280.7852783203125,285.2858581542969,282.5151672363281,284.8587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.0286955709075682e-12,-6.168026920276198e-18,2.028701642439734e-12,-1.5120847282612537e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.689777132531162e-06,-0.0,-7.916826606789874e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,-2.55845393698842e-13,297.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,-2.694177075445588e-13,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,-1.989911870264177e-13,297.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,-2.694175449142328e-13,298.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,-1.2779992992692502e-12,285.0838317871094,294.1499938964844,281.8544616699219,280.77001953125,285.2858581542969,282.5151672363281,284.8584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-2.0286955709075682e-12,-6.168026506685892e-18,2.028701642439734e-12,-1.5120847282612537e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.203084689739626e-06,-0.0,-7.915431802101831e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0,297.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,0.0,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,0.0,297.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,0.0,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,0.0,285.0838317871094,294.1499938964844,281.8353576660156,280.7541198730469,285.2858581542969,282.5151672363281,284.8581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.9730382692234598e-12,-5.549613459441754e-18,1.9730439070747563e-12,-3.1935613008238217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.814719538146164e-06,-0.0,-0.0,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,-2.55845393698842e-13,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,-2.694177075445588e-13,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,-1.989911870264177e-13,297.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,-2.694175449142328e-13,298.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,-1.2779992992692502e-12,285.0838317871094,294.1499938964844,281.8158264160156,280.7376403808594,285.2858581542969,282.5151672363281,284.8578186035156,0.0,0.0,0.0,0.0,1.0,1.0,6.268105609205654e-13,-8.827759178310842e-18,-6.2680172467286e-13,2.8248959161453202e-12,0.0,0.0,0.0,0.0,60.0,-7.495100362575613e-06,-0.0,-7.916826606789874e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,2.55845393698842e-13,297.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,2.694177075445588e-13,298.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,1.989911870264177e-13,297.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,2.694175449142328e-13,298.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,1.2779992992692502e-12,285.0838317871094,294.1499938964844,281.7958679199219,280.7206115722656,285.2858581542969,282.5151672363281,284.8575134277344,0.0,0.0,0.0,0.0,1.0,1.0,7.38124947448349e-13,-7.590933083822566e-18,-7.381173580331416e-13,-5.38057337400033e-13,0.0,0.0,0.0,0.0,60.0,-7.206132067949511e-06,-0.0,-7.916826606789874e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,2.55845393698842e-13,297.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,2.694177075445588e-13,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,1.989911870264177e-13,297.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,2.694175449142328e-13,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,1.2779992992692502e-12,285.0838317871094,294.1499938964844,281.7755432128906,280.7030029296875,285.2858581542969,282.5151672363281,284.8572082519531,0.0,0.0,0.0,0.0,1.0,1.0,3.393631079276483e-12,-1.0250666169037822e-17,-3.393620887776061e-12,3.798923415426758e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.936815225344617e-06,-0.0,-7.915444128053474e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,2.55845393698842e-13,297.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,2.694177075445588e-13,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,1.989911870264177e-13,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,2.694175449142328e-13,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,1.2779992992692502e-12,285.0838317871094,294.1499938964844,281.7548522949219,280.6849365234375,285.2858581542969,282.5151672363281,284.85693359375,0.0,0.0,0.0,0.0,1.0,1.0,3.393631079276483e-12,-1.0250666169037822e-17,-3.393620887776061e-12,3.798923415426758e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.684075742668938e-06,-0.0,-7.916826606789874e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,-2.55845393698842e-13,297.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,-2.694177075445588e-13,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,-1.989911870264177e-13,297.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,-2.694175449142328e-13,298.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,-1.2779992992692502e-12,285.0838317871094,294.1499938964844,281.7338562011719,280.6663513183594,285.2858581542969,282.5151672363281,284.8566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-2.0286955709075682e-12,-6.168026920276198e-18,2.028701642439734e-12,-1.5120847282612537e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.440445304178866e-06,-0.0,-7.915450537548329e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,-2.55845393698842e-13,297.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,-2.694177075445588e-13,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,-1.989911870264177e-13,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,-2.694175449142328e-13,298.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,-1.2779992992692502e-12,285.0838317871094,294.1499938964844,281.7125549316406,280.6473388671875,285.2858581542969,282.5151672363281,284.8564147949219,0.0,0.0,0.0,0.0,1.0,1.0,-2.0286955709075682e-12,-6.168026920276198e-18,2.028701642439734e-12,-1.5120847282612537e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.208655577211175e-06,-0.0,-7.916826606789874e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0,297.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,0.0,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,0.0,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,0.0,298.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,0.0,285.0838317871094,294.1499938964844,281.69097900390625,280.6278991699219,285.2858581542969,282.5151672363281,284.8561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.9730382692234598e-12,-5.5496138730320594e-18,1.9730439070747563e-12,-3.1935613008238217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.9838112065335736e-06,-0.0,-4.046590391784126e-38,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0,297.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,0.0,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,0.0,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,0.0,298.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,0.0,285.0838317871094,294.1499938964844,281.669189453125,280.6080627441406,285.2858581542969,282.5151672363281,284.8559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.9730382692234598e-12,-5.5496138730320594e-18,1.9730439070747563e-12,-3.1935613008238217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.770056304754689e-06,-0.0,-0.0,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,-2.55845393698842e-13,297.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,-2.694177075445588e-13,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,-1.989911870264177e-13,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,-2.694175449142328e-13,298.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,-1.2779992992692502e-12,285.0838317871094,294.1499938964844,281.64715576171875,280.5878601074219,285.2858581542969,282.5151672363281,284.8556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-2.0286955709075682e-12,-6.168026920276198e-18,2.028701642439734e-12,-1.5120847282612537e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.561334091908066e-06,-0.0,-7.915452509700592e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,-5.116907873976839e-13,297.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,-5.388354150891176e-13,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,-3.979823740528354e-13,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,-5.388350898284655e-13,298.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,-2.5559985985385003e-12,285.0838317871094,294.1499938964844,281.6249694824219,280.5673217773437,285.2858581542969,282.5151672363281,284.85546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0843526557512426e-12,-6.786439967520336e-18,2.0843595946451465e-12,1.693918714063686e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.360969225876033e-06,-0.0,-3.166730642715949e-24,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
