time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12194700,297.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,0.0,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,0.0,297.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,0.0,298.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,0.0,285.0838317871094,294.1499938964844,281.6026611328125,280.5465087890625,285.2858581542969,282.5151672363281,284.855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.9730382692234598e-12,-5.5496138730320594e-18,1.9730439070747563e-12,-3.1935613008238217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.167321432963945e-06,-0.0,-4.203895392974451e-45,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0,297.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,0.0,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,0.0,297.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,0.0,298.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,0.0,285.0838317871094,294.1499938964844,281.5802001953125,280.525390625,285.2858581542969,282.5151672363281,284.85504150390625,0.0,0.0,0.0,0.0,1.0,1.0,6.824677541844569e-13,-8.20934654465701e-18,-6.824595684580549e-13,1.1434193435827522e-12,0.0,0.0,0.0,0.0,60.0,-4.980573521606857e-06,-0.0,-0.0,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,-2.55845393698842e-13,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,-2.694177075445588e-13,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,-1.989911870264177e-13,297.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,-2.694175449142328e-13,298.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,-1.2779992992692502e-12,285.0838317871094,294.1499938964844,281.5576477050781,280.5040588378906,285.2858581542969,282.5151672363281,284.8548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-2.0286955709075682e-12,-6.168026920276198e-18,2.028701642439734e-12,-1.5120847282612537e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.800680017069681e-06,-0.0,-7.914085315144231e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,-5.116907873976839e-13,297.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,-5.388354150891176e-13,298.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,-3.979823740528354e-13,297.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,-5.388350898284655e-13,298.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,-2.5559985985385003e-12,285.0838317871094,294.1499938964844,281.5350341796875,280.48248291015625,285.2858581542969,282.5151672363281,284.8546447753906,0.0,0.0,0.0,0.0,1.0,1.0,-2.0843526557512426e-12,-6.786439967520336e-18,2.0843595946451465e-12,1.693918714063686e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.628733222489245e-06,-0.0,-3.166730642715949e-24,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,-2.55845393698842e-13,297.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,-2.694177075445588e-13,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,-1.989911870264177e-13,297.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,-2.694175449142328e-13,298.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,-1.2779992992692502e-12,285.0838317871094,294.1499938964844,281.51239013671875,280.4607238769531,285.2858581542969,282.5151672363281,284.8544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-2.0286955709075682e-12,-6.168026920276198e-18,2.028701642439734e-12,-1.5120847282612537e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.462206561584026e-06,-0.0,-7.91545152362446e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,-2.55845393698842e-13,297.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,-2.694177075445588e-13,298.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,-1.989911870264177e-13,297.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,-2.694175449142328e-13,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,-1.2779992992692502e-12,285.0838317871094,294.1499938964844,281.48974609375,280.4388427734375,285.2858581542969,282.5151672363281,284.854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0286955709075682e-12,-6.168026920276198e-18,2.028701642439734e-12,-1.5120847282612537e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.302533852751367e-06,-0.0,-7.916826606789874e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0,297.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,0.0,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,0.0,297.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,0.0,298.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,0.0,285.0838317871094,294.1499938964844,281.46710205078125,280.41680908203125,285.2858581542969,282.5151672363281,284.8540954589844,0.0,0.0,0.0,0.0,1.0,1.0,6.824677541844569e-13,-8.20934654465701e-18,-6.824595684580549e-13,1.1434193435827522e-12,0.0,0.0,0.0,0.0,60.0,-4.147506388108013e-06,-0.0,-5.954328880846061e-33,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,-2.55845393698842e-13,297.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,-2.694177075445588e-13,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,-1.989911870264177e-13,297.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,-2.694175449142328e-13,298.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,-1.2779992992692502e-12,285.0838317871094,294.1499938964844,281.44451904296875,280.3946838378906,285.2858581542969,282.5151672363281,284.8539123535156,0.0,0.0,0.0,0.0,1.0,1.0,6.268105609205654e-13,-8.827760005491456e-18,-6.2680172467286e-13,2.8248959161453202e-12,0.0,0.0,0.0,0.0,60.0,-3.998854936071439e-06,-0.0,-7.916826606789874e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0,297.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,0.0,298.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,0.0,297.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,0.0,298.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,0.0,285.0838317871094,294.1499938964844,281.4220275878906,280.3724670410156,285.2858581542969,282.5151672363281,284.853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9730382692234598e-12,-5.549614286622367e-18,1.9730439070747563e-12,-3.1935613008238217e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.8556459003302734e-06,-0.0,-3.539489064033647e-38,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,-2.55845393698842e-13,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,-2.694177075445588e-13,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,-1.989911870264177e-13,297.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,-2.694175449142328e-13,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,-1.2779992992692502e-12,285.0838317871094,294.1499938964844,281.3996276855469,280.3502502441406,285.2858581542969,282.5151672363281,284.8536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-4.684201811155919e-12,-3.508294248651248e-18,4.684205280602871e-12,-5.849065589508262e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-3.717537538250326e-06,-0.0,-7.916826606789874e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,-2.55845393698842e-13,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,-2.694177075445588e-13,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,-1.989911870264177e-13,297.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,-2.694175449142328e-13,298.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,-1.2779992992692502e-12,285.0838317871094,294.1499938964844,281.3773803710937,280.3280029296875,285.2858581542969,282.5151672363281,284.8534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-2.0286955709075682e-12,-6.168027333866505e-18,2.028701642439734e-12,-1.5120847282612537e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.583847046684241e-06,-0.0,-7.916826606789874e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0,297.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,0.0,298.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,0.0,297.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,0.0,298.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,0.0,285.0838317871094,294.1499938964844,281.35528564453125,280.3057861328125,285.2858581542969,282.5151672363281,284.8533020019531,0.0,0.0,0.0,0.0,1.0,1.0,6.824677541844569e-13,-8.20934654465701e-18,-6.824595684580549e-13,1.1434193435827522e-12,0.0,0.0,0.0,0.0,60.0,-3.4554166177258594e-06,-0.0,-0.0,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,-2.55845393698842e-13,297.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,-2.694177075445588e-13,298.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,-1.989911870264177e-13,297.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,-2.694175449142328e-13,298.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,-1.2779992992692502e-12,285.0838317871094,294.1499938964844,281.3334045410156,280.2835998535156,285.2858581542969,282.5151672363281,284.8531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0286955709075682e-12,-6.168027333866505e-18,2.028701642439734e-12,-1.5120847282612537e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.3314720440102974e-06,-0.0,-7.914084822106165e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0,297.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,0.0,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,0.0,297.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,0.0,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,0.0,285.0838317871094,294.1499938964844,281.3117370605469,280.2615051269531,285.2858581542969,282.5151672363281,284.85302734375,0.0,0.0,0.0,0.0,1.0,1.0,6.824677541844569e-13,-8.20934654465701e-18,-6.824595684580549e-13,1.1434193435827522e-12,0.0,0.0,0.0,0.0,60.0,-3.211489683963009e-06,-0.0,-0.0,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,-2.55845393698842e-13,297.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,-2.694177075445588e-13,298.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,-1.989911870264177e-13,297.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,-2.694175449142328e-13,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,-1.2779992992692502e-12,285.0838317871094,294.1499938964844,281.29034423828125,280.2395324707031,285.2858581542969,282.5151672363281,284.8528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-2.0286955709075682e-12,-6.168027333866505e-18,2.028701642439734e-12,-1.5120847282612537e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.0966082249506144e-06,-0.0,-7.914084822106165e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,-2.55845393698842e-13,297.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,-2.694177075445588e-13,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,-1.989911870264177e-13,297.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,-2.694175449142328e-13,298.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,-1.2779992992692502e-12,285.0838317871094,294.1499938964844,281.2691955566406,280.2176818847656,285.2858581542969,282.5151672363281,284.8527526855469,0.0,0.0,0.0,0.0,1.0,1.0,6.268105609205654e-13,-8.827760005491456e-18,-6.2680172467286e-13,2.8248959161453202e-12,0.0,0.0,0.0,0.0,60.0,-2.985142600664404e-06,-0.0,-7.916826606789874e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,-2.55845393698842e-13,297.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,-2.694177075445588e-13,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,-1.989911870264177e-13,297.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,-2.694175449142328e-13,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,-1.2779992992692502e-12,285.0838317871094,294.1499938964844,281.2483825683594,280.19598388671875,285.2858581542969,282.5151672363281,284.8526306152344,0.0,0.0,0.0,0.0,1.0,1.0,-2.0286955709075682e-12,-6.168027333866505e-18,2.028701642439734e-12,-1.5120847282612537e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.878458644772764e-06,-0.0,-7.914085808182295e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,-5.116907873976839e-13,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,-5.388354150891176e-13,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,-3.979823740528354e-13,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,-5.388350898284655e-13,298.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,-2.5559985985385003e-12,285.0838317871094,294.1499938964844,281.2279052734375,280.17449951171875,285.2858581542969,282.5151672363281,284.8525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-4.739858679159159e-12,-4.1267077094856934e-18,4.739863015967849e-12,-4.167589016945694e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-2.774644144665217e-06,-0.0,-3.166730642715949e-24,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,5.116907873976839e-13,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,5.388354150891176e-13,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,3.979823740528354e-13,297.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,5.388350898284655e-13,298.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,2.5559985985385003e-12,285.0838317871094,294.1499938964844,281.2077941894531,280.1532287597656,285.2858581542969,282.5151672363281,284.8524169921875,0.0,0.0,0.0,0.0,1.0,1.0,3.4492883809605912e-12,-9.632253535383989e-18,-3.449278623141039e-12,2.1174468428641898e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.676021267689066e-06,-0.0,-3.166182581602047e-24,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,2.55845393698842e-13,297.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,2.694177075445588e-13,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,1.989911870264177e-13,297.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,2.694175449142328e-13,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,1.2779992992692502e-12,285.0838317871094,294.1499938964844,281.1880798339844,280.1322326660156,285.2858581542969,282.5151672363281,284.852294921875,0.0,0.0,0.0,0.0,1.0,1.0,7.38124947448349e-13,-7.590933911003178e-18,-7.381173580331416e-13,-5.38057337400033e-13,0.0,0.0,0.0,0.0,60.0,-2.5796757654461544e-06,-0.0,-7.916826606789874e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,-2.55845393698842e-13,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,-2.694177075445588e-13,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,-1.989911870264177e-13,297.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,-2.694175449142328e-13,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,-1.2779992992692502e-12,285.0838317871094,294.1499938964844,281.1687927246094,280.11151123046875,285.2858581542969,282.5151672363281,284.8522033691406,0.0,0.0,0.0,0.0,1.0,1.0,-2.0286955709075682e-12,-6.168027333866505e-18,2.028701642439734e-12,-1.5120847282612537e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.4877706437109737e-06,-0.0,-7.916826606789874e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0,297.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,0.0,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,0.0,297.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,0.0,298.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,0.0,285.0838317871094,294.1499938964844,281.1499328613281,280.0910949707031,285.2858581542969,282.5151672363281,284.8520812988281,0.0,0.0,0.0,0.0,1.0,1.0,6.824677541844569e-13,-8.20934654465701e-18,-6.824595684580549e-13,1.1434193435827522e-12,0.0,0.0,0.0,0.0,60.0,-2.399463255642331e-06,-0.0,-0.0,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,-2.55845393698842e-13,297.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,-2.694177075445588e-13,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,-1.989911870264177e-13,297.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,-2.694175449142328e-13,298.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,-1.2779992992692502e-12,285.0838317871094,294.1499938964844,281.131591796875,280.0710144042969,285.2858581542969,282.5151672363281,284.8519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-2.0286955709075682e-12,-6.168026920276198e-18,2.028701642439734e-12,-1.5120847282612537e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.3139341465139296e-06,-0.0,-7.914084329068099e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,-2.55845393698842e-13,297.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,-2.694177075445588e-13,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,-1.989911870264177e-13,297.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,-2.694175449142328e-13,298.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,-1.2779992992692502e-12,285.0838317871094,294.1499938964844,281.1137390136719,280.05133056640625,285.2858581542969,282.5151672363281,284.8518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-2.0286955709075682e-12,-6.168026920276198e-18,2.028701642439734e-12,-1.5120847282612537e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.230226527899504e-06,-0.0,-7.916826606789874e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0,297.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,0.0,298.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,0.0,297.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,0.0,298.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,0.0,285.0838317871094,294.1499938964844,281.096435546875,280.0320129394531,285.2858581542969,282.5151672363281,284.851806640625,0.0,0.0,0.0,0.0,1.0,1.0,6.824677541844569e-13,-8.20934654465701e-18,-6.824595684580549e-13,1.1434193435827522e-12,0.0,0.0,0.0,0.0,60.0,-2.151004991901573e-06,-0.0,-5.892228616318073e-33,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0,297.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,0.0,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,0.0,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,0.0,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,0.0,285.0838317871094,294.1499938964844,281.0797119140625,280.0131530761719,285.2858581542969,282.5151672363281,284.8517150878906,0.0,0.0,0.0,0.0,1.0,1.0,6.824677541844569e-13,-8.20934654465701e-18,-6.824595684580549e-13,1.1434193435827522e-12,0.0,0.0,0.0,0.0,60.0,-2.073491259579896e-06,-0.0,-0.0,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,-2.55845393698842e-13,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,-2.694177075445588e-13,298.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,-1.989911870264177e-13,297.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,-2.694175449142328e-13,298.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,-1.2779992992692502e-12,285.0838317871094,294.1499938964844,281.0635681152344,279.9947204589844,285.2858581542969,282.5151672363281,284.85162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0286955709075682e-12,-6.168026920276198e-18,2.028701642439734e-12,-1.5120847282612537e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.999416099351947e-06,-0.0,-7.914084822106165e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,-5.116907873976839e-13,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,-5.388354150891176e-13,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,-3.979823740528354e-13,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,-5.388350898284655e-13,298.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,-2.5559985985385003e-12,285.0838317871094,294.1499938964844,281.0480651855469,279.976806640625,285.2858581542969,282.5151672363281,284.8515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0843526557512426e-12,-6.786439967520336e-18,2.0843595946451465e-12,1.693918714063686e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.927071480167797e-06,-0.0,-3.166730642715949e-24,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0,297.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,0.0,298.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,0.0,297.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,0.0,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,0.0,285.0838317871094,294.1499938964844,281.033203125,279.9593811035156,285.2858581542969,282.5151672363281,284.8514709472656,0.0,0.0,0.0,0.0,1.0,1.0,6.824677541844569e-13,-8.20934654465701e-18,-6.824595684580549e-13,1.1434193435827522e-12,0.0,0.0,0.0,0.0,60.0,-1.85832482202386e-06,-0.0,-5.9072587809612736e-33,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,-2.55845393698842e-13,297.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,-2.694177075445588e-13,298.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,-1.989911870264177e-13,297.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,-2.694175449142328e-13,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,-1.2779992992692502e-12,285.0838317871094,294.1499938964844,281.01904296875,279.9425048828125,285.2858581542969,282.5151672363281,284.85137939453125,0.0,0.0,0.0,0.0,1.0,1.0,6.268105609205654e-13,-8.827760005491456e-18,-6.2680172467286e-13,2.8248959161453202e-12,0.0,0.0,0.0,0.0,60.0,-1.7912175280798692e-06,-0.0,-7.916826606789874e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,-2.55845393698842e-13,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,-2.694177075445588e-13,298.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,-1.989911870264177e-13,297.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,-2.694175449142328e-13,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,-1.2779992992692502e-12,285.0838317871094,294.1499938964844,281.0055847167969,279.9262084960937,285.2858581542969,282.5151672363281,284.851318359375,0.0,0.0,0.0,0.0,1.0,1.0,6.268105609205654e-13,-8.827760832672067e-18,-6.2680172467286e-13,2.8248959161453202e-12,0.0,0.0,0.0,0.0,60.0,-1.727435005705047e-06,-0.0,-7.916826606789874e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,2.55845393698842e-13,297.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,2.694177075445588e-13,298.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,1.989911870264177e-13,297.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,2.694175449142328e-13,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,1.2779992992692502e-12,285.0838317871094,294.1499938964844,280.99285888671875,279.9105224609375,285.2858581542969,282.5151672363281,284.85125732421875,0.0,0.0,0.0,0.0,1.0,1.0,7.38124947448349e-13,-7.590934738183791e-18,-7.381173580331416e-13,-5.38057337400033e-13,0.0,0.0,0.0,0.0,60.0,-1.66531481227139e-06,-0.0,-7.916826606789874e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,-2.55845393698842e-13,297.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,-2.694177075445588e-13,298.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,-1.989911870264177e-13,297.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,-2.694175449142328e-13,298.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,-1.2779992992692502e-12,285.0838317871094,294.1499938964844,280.9809265136719,279.8954467773437,285.2858581542969,282.5151672363281,284.8511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0286955709075682e-12,-6.168028161047117e-18,2.028701642439734e-12,-1.5120847282612537e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6057221046139605e-06,-0.0,-7.914082356915836e-25,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0,297.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,0.0,298.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,0.0,297.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,0.0,298.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,0.0,285.0838317871094,294.1499938964844,280.96978759765625,279.88104248046875,285.2858581542969,282.5151672363281,284.8511047363281,0.0,0.0,0.0,0.0,1.0,1.0,6.824677541844569e-13,-8.209334964128434e-18,-6.824595684580549e-13,1.1434193435827522e-12,0.0,0.0,0.0,0.0,60.0,-1.5463572253793243e-06,-0.0,-0.0,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0,297.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,0.0,298.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,0.0,297.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,0.0,298.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,0.0,285.0838317871094,294.1499938964844,280.95947265625,279.8673400878906,285.2858581542969,282.5151672363281,284.8510437011719,0.0,0.0,0.0,0.0,1.0,1.0,6.824677541844569e-13,-8.209334964128434e-18,-6.824595684580549e-13,1.1434193435827522e-12,0.0,0.0,0.0,0.0,60.0,-1.4894970945533714e-06,-0.0,-1.4533246740784015e-31,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,9.56861812007048e-11,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,1.007622249526996e-10,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,7.442270411051055e-11,297.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,1.0076215556376056e-10,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,4.77971717760539e-10,285.0838317871094,294.1499938964844,280.95001220703125,279.8543395996094,285.2858581542969,282.5151672363281,284.8509826660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.2768216484104755e-09,1.5583254765793102e-15,1.276820094098241e-09,-2.755238259766201e-09,0.0,0.0,0.0,-7.174094207584858e-09,60.0,-1.5466304148503696e-06,-0.0,-1.1073739571355585e-19,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,2.5457385532945412e-08,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,2.6807869701883653e-08,298.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,1.9800220130150592e-08,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,2.680785371467209e-08,298.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,1.271647676048815e-07,285.0838317871094,294.1499938964844,280.94171142578125,279.842041015625,285.2858581542969,282.5151672363281,284.8509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.390222786947561e-07,4.07264852267733e-13,3.390218523691147e-07,-7.317043468901829e-07,0.0,0.0,0.0,-1.902037183754146e-06,60.0,-0.0001861969503806,-0.0,-7.838328544443416e-15,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321655273437,0.0,0.0,1.189622267361301e-07,297.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,1.2527303283604854e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,9.252632082734637e-08,297.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02996826171875,0.0,0.0,1.2527296178177494e-07,298.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,5.942403049630229e-07,285.0838317871094,294.1499938964844,280.93487548828125,279.8304748535156,285.2858581542969,282.5151672363281,284.8508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.584345909577678e-06,1.9033034696913642e-12,1.584343976901437e-06,-3.419409040361643e-06,0.0,0.0,0.0,-8.888731827028096e-06,60.0,-0.0014869823353365,-0.0,-1.7116465037859965e-13,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321655273437,0.0,0.0,3.1050959137246537e-07,297.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,3.269817625550786e-07,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,2.415078483863909e-07,297.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02996826171875,0.0,0.0,3.269815636031126e-07,298.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,1.551057948745438e-06,285.0838317871094,294.1499938964844,280.9294738769531,279.81964111328125,285.2858581542969,282.5151672363281,284.8507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-4.135458311793627e-06,4.9679470606744935e-12,4.135453309572768e-06,-8.925301699491683e-06,0.0,0.0,0.0,-2.3201355361379683e-05,60.0,-0.0050838873721659,-0.0,-1.1661271991439404e-12,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
