time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197040,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321655273437,0.0,0.0,6.365758622450812e-07,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,6.703454573653289e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,4.951153300680744e-07,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,6.703450594613969e-07,298.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,3.1798244890524074e-06,285.0838317871094,294.1499938964844,280.925537109375,279.8095397949219,285.2858581542969,282.51519775390625,284.85076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-8.478189556626603e-06,1.0184848624195109e-11,8.478179552184884e-06,-1.829790198826231e-05,0.0,0.0,0.0,-4.756555426865816e-05,60.0,-0.0121146216988563,-0.0,-4.901129849188557e-12,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,1.1330323559377575e-06,297.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,1.1931383596675005e-06,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,8.812487521936418e-07,297.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,1.1931376775464742e-06,298.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,5.659724592987914e-06,285.0838317871094,294.1499938964844,280.9229736328125,279.8001403808594,285.2858581542969,282.51519775390625,284.8507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5090287888597231e-05,1.812786205868111e-11,1.5090269698703196e-05,-3.256830314057879e-05,0.0,0.0,0.0,-8.466167491860688e-05,60.0,-0.023890171200037,-0.0,-1.5526748289862446e-11,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,1.832402062973415e-06,297.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,1.929608970385744e-06,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382995605469,0.0,0.0,1.4252038909035036e-06,297.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,1.9296076061436902e-06,298.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,9.153217433777172e-06,285.0838928222656,294.1499938964844,280.9218444824219,279.79150390625,285.28582763671875,282.5152893066406,284.85064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.440495882183313e-05,2.9317548388974046e-11,2.440492971800268e-05,-5.267143933451735e-05,0.0,0.0,0.0,-0.0001369201636407,60.0,-0.0415150560438632,-0.0,-4.061041780634156e-11,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322265625,0.0,0.0,2.740002855716739e-06,297.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316162109375,0.0,0.0,2.885356934712036e-06,298.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.038330078125,0.0,0.0,2.1311168438842287e-06,297.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.030029296875,0.0,0.0,2.885355115722632e-06,298.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326538085937,0.0,0.0,1.3686866623174865e-05,285.083984375,294.1499938964844,280.9220886230469,279.7836303710937,285.2857971191406,282.51544189453125,284.8506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-3.649304926511832e-05,4.383888391190638e-11,3.649300560937263e-05,-7.876020390540361e-05,0.0,0.0,0.0,-0.0002047384623438,60.0,-0.0660864114761352,-0.0,-9.080253215998367e-11,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323181152344,0.0,0.0,3.81557447326486e-06,297.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316772460937,0.0,0.0,4.017986157123232e-06,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03839111328125,0.0,0.0,2.9676737085537752e-06,297.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301208496094,0.0,0.0,4.017983883386478e-06,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0327453613281,0.0,0.0,1.9059561964240856e-05,285.08416748046875,294.1499938964844,280.9237060546875,279.7765197753906,285.2856750488281,282.5157470703125,284.8505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-5.081836206954904e-05,6.104775712723054e-11,5.081830022390932e-05,-0.0001096773412427,0.0,0.0,0.0,-0.0002851083118002,60.0,-0.097454197704792,-0.0,-1.7608231539512076e-10,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0324401855469,0.0,0.0,4.985835857951315e-06,297.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03179931640625,0.0,0.0,5.250328740658006e-06,298.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385437011719,0.0,0.0,3.877878498315113e-06,297.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302429199219,0.0,0.0,5.2503255574265495e-06,298.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328674316406,0.0,0.0,2.4905253667384383e-05,285.08447265625,294.1499938964844,280.9266662597656,279.7701416015625,285.2854919433594,282.51629638671875,284.8505249023437,0.0,0.0,0.0,0.0,1.0,1.0,-6.64049293845892e-05,7.977175170426065e-11,6.640484934905544e-05,-0.0001433165016351,0.0,0.0,0.0,-0.0003725542628671,60.0,-0.1346628963947296,-0.0,-3.0065736011941624e-10,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326538085937,0.0,0.0,6.189352916408097e-06,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,6.517691417684546e-06,298.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03875732421875,0.0,0.0,4.813949090021197e-06,297.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03045654296875,0.0,0.0,6.517686870211037e-06,298.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330810546875,0.0,0.0,3.091706457780674e-05,285.0849609375,294.1499938964844,280.9309997558594,279.7645568847656,285.2851867675781,282.51708984375,284.8504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.243443153332919e-05,9.902783454363018e-11,8.243432966992259e-05,-0.0001779115991666,0.0,0.0,0.0,-0.0004624851862899,60.0,-0.1748609095811844,-0.0,-4.633257388864109e-10,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329284667969,0.0,0.0,7.454772003256949e-06,297.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323181152344,0.0,0.0,7.850238944229204e-06,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390625,0.0,0.0,5.798165148007684e-06,297.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307312011719,0.0,0.0,7.850234396755695e-06,298.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03338623046875,0.0,0.0,3.723808913491666e-05,285.08563232421875,294.1499938964844,280.9366455078125,279.7597351074219,285.28472900390625,282.5181884765625,284.8504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-9.928833605954424e-05,1.1927431264879829e-10,9.92882123682648e-05,-0.0002142859739251,0.0,0.0,0.0,-0.0005570413777604,60.0,-0.2176012843847274,-0.0,-6.72147559832581e-10,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333557128906,0.0,0.0,8.976295248430688e-06,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03271484375,0.0,0.0,9.452477570448536e-06,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394897460937,0.0,0.0,6.981574188102968e-06,297.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311584472656,0.0,0.0,9.452472113480326e-06,298.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0338134765625,0.0,0.0,4.483840530156158e-05,285.0865478515625,294.1499938964844,280.943603515625,279.7557373046875,285.2840270996094,282.5196533203125,284.8503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001195530930999,1.4361818678754188e-10,0.0001195529475808,-0.0002580217842478,0.0,0.0,0.0,-0.0006707335705868,60.0,-0.2648468613624573,-0.0,-9.745187989906867e-10,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,1.100703502743272e-05,297.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0332946777344,0.0,0.0,1.1590946087380871e-05,298.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,8.56104088597931e-06,297.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03173828125,0.0,0.0,1.1590938811423255e-05,298.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343933105469,0.0,0.0,5.498235987033695e-05,285.0878295898437,294.1499938964844,280.9518737792969,279.75250244140625,285.2829895019531,282.5215759277344,284.850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001465997193008,1.7610915503674107e-10,0.0001465995446778,-0.0003163945220876,0.0,0.0,0.0,-0.0008224744815379,60.0,-0.3198705315589905,-0.0,-1.4653339652781483e-09,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0348205566406,0.0,0.0,1.4009687220095657e-05,297.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,1.4752885363122914e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.041015625,0.0,0.0,1.0896440471697131e-05,297.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325927734375,0.0,0.0,1.4752876268175896e-05,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353088378906,0.0,0.0,6.998120807111263e-05,285.089599609375,294.1499938964844,280.96142578125,279.75006103515625,285.28125,282.52398681640625,284.85028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001865908998297,2.2415036493583782e-10,0.0001865906669991,-0.0004027044633403,0.0,0.0,0.0,-0.0010468388209119,60.0,-0.3956688642501831,-0.0,-2.3738473409196104e-09,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03619384765625,0.0,0.0,1.834331305872184e-05,297.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355529785156,0.0,0.0,1.931640508701093e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424194335937,0.0,0.0,1.4267043297877535e-05,297.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,1.931639235408511e-05,298.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03668212890625,0.0,0.0,9.162854257738218e-05,285.092041015625,294.1499938964844,280.9722595214844,279.7484130859375,285.2781982421875,282.52685546875,284.8502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002443088742438,2.934866516479673e-10,0.0002443085832055,-0.0005272728740237,0.0,0.0,0.0,-0.001370656886138,60.0,-0.5040139555931091,-0.0,-4.069597547839976e-09,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,2.42753594648093e-05,297.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376281738281,0.0,0.0,2.556313847890124e-05,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445861816406,0.0,0.0,1.888086444523651e-05,297.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360107421875,0.0,0.0,2.5563122107996605e-05,298.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.038818359375,0.0,0.0,0.0001212603092426,285.0950927734375,294.1499938964844,280.9843444824219,279.7475891113281,285.27264404296875,282.529052734375,284.8501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233159368392,3.8839736982154704e-10,0.0003233155584894,-0.0006977877346798,0.0,0.0,0.0,-0.0018139146268367,60.0,-0.6567209362983704,-0.0,-7.127335610590535e-09,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.041259765625,0.0,0.0,3.195315002813004e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,3.364822987350635e-05,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04766845703125,0.0,0.0,2.485249024175573e-05,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389709472656,0.0,0.0,3.364820804563351e-05,298.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0418395996094,0.0,0.0,0.0001596124347997,285.0980224609375,294.1499938964844,280.9976806640625,279.74755859375,285.2629089355469,282.52838134765625,284.85015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004231860802974,5.08847797231482e-10,0.0004231855855323,-0.0009145837393589,0.0,0.0,0.0,-0.0023745342623442,60.0,-0.8592846989631653,-0.0,-1.234875846023442e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,4.069675560458563e-05,297.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442810058594,0.0,0.0,4.2855670471908525e-05,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514831542969,0.0,0.0,3.16530822601635e-05,297.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426025390625,0.0,0.0,4.285564500605688e-05,298.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04559326171875,0.0,0.0,0.0002032884949585,285.09967041015625,294.1499938964844,281.01226806640625,279.7483825683594,285.24725341796875,282.5227966308594,284.85009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005439334199763,6.53043563669797e-10,0.0005439327214844,-0.0011729293037205,0.0,0.0,0.0,-0.0030514132231473,60.0,-1.1125608682632446,-0.0,-2.003159060848248e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453186035156,0.0,0.0,9.002639853861183e-05,297.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0446472167969,0.0,0.0,9.480219887336716e-05,298.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518798828125,0.0,0.0,7.002064376138151e-05,297.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04296875,0.0,0.0,9.480214066570623e-05,298.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04595947265625,0.0,0.0,0.0004497000190895,285.0998229980469,294.1499938964844,281.0280456542969,279.75,285.2244873046875,282.5142822265625,284.8500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006682900711894,8.075248247862984e-10,0.0006682892562821,-0.0014547060709446,0.0,0.0,0.0,-0.003772763069719,60.0,-1.4787479639053345,-0.0,-9.80247207849061e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04644775390625,0.0,0.0,9.00709637789987e-05,297.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457763671875,0.0,0.0,9.484912152402104e-05,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05303955078125,0.0,0.0,7.005529914749786e-05,297.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440979003906,0.0,0.0,9.484906331636012e-05,298.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.047119140625,0.0,0.0,0.0004499226051848,285.1003112792969,294.1499938964844,281.0450439453125,279.7524719238281,285.1962280273437,282.5029296875,284.8500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007697370601817,9.64166413375267e-10,0.0007697360706515,-0.0017650712979957,0.0,0.0,0.0,-0.0043536135926842,60.0,-1.810140371322632,-0.0,-9.812176671175621e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04693603515625,0.0,0.0,5.0386268412694335e-05,297.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462646484375,0.0,0.0,5.305920421960764e-05,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534973144531,0.0,0.0,3.918938091374002e-05,297.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445861816406,0.0,0.0,5.305917147779837e-05,298.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.047607421875,0.0,0.0,0.0002516895765438,285.0999755859375,294.1499938964844,281.063232421875,279.7557983398437,285.1600341796875,282.4901123046875,284.84991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744854807853,1.2011689420887706e-09,0.0010744843166321,-0.0020834046881645,0.0,0.0,0.0,-0.0059715961106121,60.0,-2.25040864944458,-0.0,-3.0705781028927965e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470886230469,0.0,0.0,9.000079444376752e-05,297.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04644775390625,0.0,0.0,9.4775234174449e-05,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536804199219,0.0,0.0,7.000072218943387e-05,297.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447692871094,0.0,0.0,9.477516869083048e-05,298.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477905273437,0.0,0.0,0.0004495721077546,285.0995483398437,294.1499938964844,281.08258056640625,279.75994873046875,285.1261901855469,282.4756164550781,284.849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701422045007,1.301645125018069e-09,0.0011701409239321,-0.0022519007325172,0.0,0.0,0.0,-0.0065190717577934,60.0,-2.342595338821411,-0.0,-9.796892186386685e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04644775390625,0.0,0.0,9.009095083456486e-05,297.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458068847656,0.0,0.0,9.487017086939886e-05,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.0,0.0,7.007084786891937e-05,297.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0441589355469,0.0,0.0,9.487011266173796e-05,298.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.047119140625,0.0,0.0,0.0004500224604271,285.0987243652344,294.1499938964844,281.10308837890625,279.76495361328125,285.0861511230469,282.4615173339844,284.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046223565936,1.2657488390743763e-09,0.0010462222853675,-0.0022814471740275,0.0,0.0,0.0,-0.0058799409307539,60.0,-2.685016632080078,-0.0,-9.81652732434668e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458374023437,0.0,0.0,9.008367487695068e-05,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.045166015625,0.0,0.0,9.486250928603111e-05,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05230712890625,0.0,0.0,7.006518717389554e-05,297.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,9.48624510783702e-05,298.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465087890625,0.0,0.0,0.0004499861097428,285.09814453125,294.1499938964844,281.124755859375,279.77081298828125,285.0478210449219,282.4466857910156,284.84967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098807202652,1.309415464945118e-09,0.0010988059220835,-0.0023436632473021,0.0,0.0,0.0,-0.0061640297062695,60.0,-2.747302770614624,-0.0,-9.814939971874993e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450134277344,0.0,0.0,9.005453466670588e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443725585937,0.0,0.0,9.483182657277212e-05,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.0,0.0,7.004252256592736e-05,297.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0427551269531,0.0,0.0,9.48317683651112e-05,298.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0456848144531,0.0,0.0,0.0004498405614867,285.0962219238281,294.1499938964844,281.1475524902344,279.77752685546875,285.0059814453125,282.43280029296875,284.8495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873949551954,1.3621428429644311e-09,0.0011873936746269,-0.0023936962243169,0.0,0.0,0.0,-0.0066332006826996,60.0,-2.937550067901612,-0.0,-9.808589851445505e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.044677734375,0.0,0.0,9.005178435472772e-05,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440368652344,0.0,0.0,9.482892346568406e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.0,0.0,7.004038343438879e-05,297.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424194335937,0.0,0.0,9.482886525802314e-05,298.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453491210937,0.0,0.0,0.0004498268244788,285.0951538085937,294.1499938964844,281.1714782714844,279.7851257324219,284.96551513671875,282.4189758300781,284.84942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255832552909,1.3969762013843479e-09,0.0012255818583071,-0.0024470849893987,0.0,0.0,0.0,-0.0068409317173063,60.0,-2.979464769363404,-0.0,-9.80798731120558e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04425048828125,0.0,0.0,9.010447683976965e-05,297.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04364013671875,0.0,0.0,9.488440991844982e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05059814453125,0.0,0.0,7.008136162767187e-05,297.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0420227050781,0.0,0.0,9.48843517107889e-05,298.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.044921875,0.0,0.0,0.0004500900104176,285.0938720703125,294.1499938964844,281.1965026855469,279.7935791015625,284.9254150390625,282.404541015625,284.8492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012000906281173,1.4365106881797374e-09,0.0012000891147181,-0.0025765132158994,0.0,0.0,0.0,-0.0067306929267942,60.0,-2.997227668762207,-0.0,-9.819466129101785e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438537597656,0.0,0.0,9.020364814205097e-05,297.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.043212890625,0.0,0.0,9.49888490140438e-05,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501403808594,0.0,0.0,7.015850133029744e-05,297.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416259765625,0.0,0.0,9.49887908063829e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04449462890625,0.0,0.0,0.0004505854158196,285.09259033203125,294.1499938964844,281.2225952148437,279.8029479980469,284.8857727050781,282.3883361816406,284.84912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012014110106974,1.5603217606852127e-09,0.0012014093808829,-0.0029006910044699,0.0,0.0,0.0,-0.006793397013098,60.0,-2.997157335281372,-0.0,-9.84109220780738e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434265136719,0.0,0.0,9.036754636326803e-05,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04278564453125,0.0,0.0,9.516144200460984e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496826171875,0.0,0.0,7.028597610769793e-05,297.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04119873046875,0.0,0.0,9.516138379694894e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440673828125,0.0,0.0,0.0004514041356742,285.09130859375,294.1499938964844,281.2497863769531,279.81317138671875,284.8468017578125,282.3681640625,284.84893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012035934487357,1.764941859327962e-09,0.0012035915860906,-0.0034364506136626,0.0,0.0,0.0,-0.0068970276042819,60.0,-2.985106468200684,-0.0,-9.876885087578557e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,9.057296119863167e-05,297.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423583984375,0.0,0.0,9.537774894852193e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491943359375,0.0,0.0,7.044574158499017e-05,297.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.040771484375,0.0,0.0,9.5377690740861e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436096191406,0.0,0.0,0.0004524301912169,285.09002685546875,294.1499938964844,281.2780456542969,279.8243408203125,284.80841064453125,282.3431396484375,284.8487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012063288595527,2.0213890561393555e-09,0.0012063268804922,-0.0041079050861299,0.0,0.0,0.0,-0.0070269079878926,60.0,-2.970217704772949,-0.0,-9.921834731585477e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,9.077635331777856e-05,297.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.0,0.0,9.559193131281064e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,7.060393545543775e-05,297.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0403747558594,0.0,0.0,9.559187310514972e-05,298.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431823730469,0.0,0.0,0.0004534462059382,285.0887451171875,294.1499938964844,281.3073425292969,279.8363647460937,284.77069091796875,282.31304931640625,284.8485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012090380769222,2.2753252615359543e-09,0.0012090357486158,-0.0047727795317769,0.0,0.0,0.0,-0.0071555189788341,60.0,-2.9537107944488525,-0.0,-9.966444736164705e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421142578125,0.0,0.0,9.094056440517306e-05,297.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414733886719,0.0,0.0,9.576485172146933e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.0,7.073165033943951e-05,297.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399169921875,0.0,0.0,9.57647935138084e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.042724609375,0.0,0.0,0.0004542664682958,285.08746337890625,294.1499938964844,281.3376770019531,279.8493347167969,284.7336120605469,282.27978515625,284.8482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112251715734,2.480334382326532e-09,0.0012112227268517,-0.0053095454350113,0.0,0.0,0.0,-0.0072593498043715,60.0,-2.935685157775879,-0.0,-1.0002532491171225e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416564941406,0.0,0.0,9.110158862313256e-05,297.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0410461425781,0.0,0.0,9.593441791366786e-05,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477600097656,0.0,0.0,7.085689139785245e-05,297.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394897460937,0.0,0.0,9.593435970600694e-05,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04229736328125,0.0,0.0,0.0004550708108581,285.086181640625,294.1499938964844,281.3690490722656,279.8631896972656,284.6972351074219,282.24432373046875,284.8480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012133695418015,2.681366018109088e-09,0.0012133668642491,-0.0058358926326036,0.0,0.0,0.0,-0.0073611643165349,60.0,-2.9159305095672607,-0.0,-1.0037983599886505e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04119873046875,0.0,0.0,9.136627340922132e-05,297.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,9.6213145297952e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472717285156,0.0,0.0,7.106276461854577e-05,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390625,0.0,0.0,9.62130943662487e-05,298.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0418395996094,0.0,0.0,0.0004563929978758,285.0848999023437,294.1499938964844,281.4013977050781,279.87799072265625,284.6614685058594,282.2064819335937,284.8477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012168934335932,3.011828342280864e-09,0.0012168904067948,-0.0067011099308729,0.0,0.0,0.0,-0.0075285248458385,60.0,-2.8959553241729736,-0.0,-1.0096395186565132e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0407409667969,0.0,0.0,9.13901239982806e-05,297.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401306152344,0.0,0.0,9.623826190363616e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467834472656,0.0,0.0,7.108131103450432e-05,297.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386047363281,0.0,0.0,9.623820369597524e-05,298.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413818359375,0.0,0.0,0.0004565121198538,285.0836181640625,294.1499938964844,281.43475341796875,279.89373779296875,284.6264038085937,282.1680603027344,284.8474426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012172142742201,3.0415940877048797e-09,0.0012172112474218,-0.0067790383473038,0.0,0.0,0.0,-0.0075436164624989,60.0,-2.8746414184570312,-0.0,-1.010166457149353e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.040283203125,0.0,0.0,9.143816714640708e-05,297.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396728515625,0.0,0.0,9.628885163692756e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462951660156,0.0,0.0,7.111867307685316e-05,297.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0381774902344,0.0,0.0,9.628879342926666e-05,298.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408935546875,0.0,0.0,0.0004567521100398,285.08233642578125,294.1499938964844,281.4691162109375,279.910400390625,284.59210205078125,282.1331787109375,284.8471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001217852695845,3.101561674156983e-09,0.0012178495526313,-0.0069360453635454,0.0,0.0,0.0,-0.0075739813037216,60.0,-2.8489880561828613,-0.0,-1.0112285764307673e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0398254394531,0.0,0.0,9.149460674962028e-05,297.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392150878906,0.0,0.0,9.634828893467784e-05,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457763671875,0.0,0.0,7.116257620509714e-05,297.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0377197265625,0.0,0.0,9.634823072701693e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404357910156,0.0,0.0,0.0004570340388454,285.0810546875,294.1499938964844,281.50439453125,279.9280090332031,284.5585327148437,282.1005554199219,284.8467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186045059934,3.1720166493443003e-09,0.0012186013627797,-0.0071205073036253,0.0,0.0,0.0,-0.0076096653938293,60.0,-2.822202682495117,-0.0,-1.0124771421260449e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,9.14857373572886e-05,297.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03875732421875,0.0,0.0,9.633894660510124e-05,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0452880859375,0.0,0.0,7.115567132132128e-05,297.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372619628906,0.0,0.0,9.633888839744031e-05,298.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399780273437,0.0,0.0,0.0004569897428154,285.07977294921875,294.1499938964844,281.5406494140625,279.94659423828125,284.525634765625,282.0710144042969,284.8464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012184866936877,3.160926853595924e-09,0.001218483550474,-0.0070914719253778,0.0,0.0,0.0,-0.0076040513813495,60.0,-2.7937610149383545,-0.0,-1.0122806060053337e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03887939453125,0.0,0.0,9.140394104178996e-05,297.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382995605469,0.0,0.0,9.625281381886452e-05,298.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447692871094,0.0,0.0,7.109205762390047e-05,297.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03680419921875,0.0,0.0,9.62527556112036e-05,298.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394897460937,0.0,0.0,0.0004565811832435,285.0784912109375,294.1499938964844,281.57781982421875,279.9661560058594,284.4935913085937,282.04571533203125,284.84600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001217397628352,3.0587914423563234e-09,0.0012173946015536,-0.0068240640684962,0.0,0.0,0.0,-0.0075523257255554,60.0,-2.7628729343414307,-0.0,-1.0104711378744469e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384216308594,0.0,0.0,9.129963291343302e-05,297.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378112792969,0.0,0.0,9.614296141080558e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442810058594,0.0,0.0,7.101092342054471e-05,297.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,9.614291047910228e-05,298.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390014648437,0.0,0.0,0.000456060108263,285.0772399902344,294.1499938964844,281.6159362792969,279.9866638183594,284.4622802734375,282.0244140625,284.8456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160080950707,2.928534303947572e-09,0.0012160051846876,-0.0064830277115106,0.0,0.0,0.0,-0.0074863550253212,60.0,-2.729797124862671,-0.0,-1.0081658530225469e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379333496094,0.0,0.0,9.123697964241728e-05,297.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.037353515625,0.0,0.0,9.607699030311778e-05,298.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04376220703125,0.0,0.0,7.096219633240253e-05,297.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.035888671875,0.0,0.0,9.607693209545688e-05,298.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385437011719,0.0,0.0,0.0004557471547741,285.0759582519531,294.1499938964844,281.65496826171875,280.0081787109375,284.4317932128906,282.00714111328125,284.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151730479672,2.850297553536052e-09,0.0012151702539995,-0.0062781888991594,0.0,0.0,0.0,-0.0074467291124165,60.0,-2.6954092979431152,-0.0,-1.0067824973702957e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0374450683594,0.0,0.0,9.12570976652205e-05,297.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,9.609817789169028e-05,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0432434082031,0.0,0.0,7.097783964127302e-05,297.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.035400390625,0.0,0.0,9.609811968402936e-05,298.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380554199219,0.0,0.0,0.0004558476503007,285.07470703125,294.1499938964844,281.6948547363281,280.0306701660156,284.4020080566406,281.9923400878906,284.8447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154403375461,2.875404581104135e-09,0.0012154374271631,-0.0063439244404435,0.0,0.0,0.0,-0.00745944166556,60.0,-2.661372661590576,-0.0,-1.0072263734173249e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
