time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12199380,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369873046875,0.0,0.0,9.137215238297358e-05,297.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364074707031,0.0,0.0,9.621932986192404e-05,298.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.042724609375,0.0,0.0,7.106732664396986e-05,297.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0349426269531,0.0,0.0,9.621927893022077e-05,298.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375671386719,0.0,0.0,0.0004564223636407,285.07342529296875,294.1499938964844,281.73565673828125,280.0541687011719,284.373046875,281.9797058105469,284.8442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012169720139354,3.0190401290042246e-09,0.001216968987137,-0.0067199897021055,0.0,0.0,0.0,-0.007532185409218,60.0,-2.628590106964112,-0.0,-1.0097674874032236e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364990234375,0.0,0.0,9.157339809462428e-05,297.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0359191894531,0.0,0.0,9.643124940339476e-05,298.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422058105469,0.0,0.0,7.122384704416618e-05,297.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0344543457031,0.0,0.0,9.643119847169146e-05,298.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370788574219,0.0,0.0,0.0004574276390485,285.0721740722656,294.1499938964844,281.7773132324219,280.07867431640625,284.3447265625,281.9684753417969,284.8437805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196516618132,3.270288484458206e-09,0.0012196484021842,-0.0073777986690402,0.0,0.0,0.0,-0.0076594306156039,60.0,-2.5972883701324463,-0.0,-1.0142201034568644e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0359802246094,0.0,0.0,9.183952352032064e-05,297.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0354309082031,0.0,0.0,9.671149018686263e-05,298.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04168701171875,0.0,0.0,7.143083348637447e-05,297.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03399658203125,0.0,0.0,9.671143925515936e-05,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365600585937,0.0,0.0,0.0004587569856084,285.0708923339844,294.1499938964844,281.81982421875,280.1042175292969,284.3171691894531,281.958984375,284.84326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231956934556,3.602548037662245e-09,0.0012231920845806,-0.0082476921379566,0.0,0.0,0.0,-0.0078277066349983,60.0,-2.5674855709075928,-0.0,-1.0201233635598329e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0354919433594,0.0,0.0,9.214285819325596e-05,297.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.034912109375,0.0,0.0,9.703092655399814e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411376953125,0.0,0.0,7.166676368797198e-05,297.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03350830078125,0.0,0.0,9.703086834633724e-05,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360717773437,0.0,0.0,0.0004602722183335,285.06964111328125,294.1499938964844,281.8631591796875,280.1307983398437,284.290283203125,281.95172119140625,284.8427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012272355379536,3.981272200803687e-09,0.0012272315798327,-0.0092392126098275,0.0,0.0,0.0,-0.0080195153132081,60.0,-2.5384786128997803,-0.0,-1.0268730932239124e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350036621094,0.0,0.0,9.24568812479265e-05,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.034423828125,0.0,0.0,9.736160427564756e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,7.191100303316489e-05,297.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03302001953125,0.0,0.0,9.736154606798664e-05,298.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355529785156,0.0,0.0,0.0004618408274836,285.068359375,294.1499938964844,281.9073181152344,280.15838623046875,284.26416015625,281.94757080078125,284.8422241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012314177583903,4.3733345833629755e-09,0.0012314134510233,-0.0102656250819563,0.0,0.0,0.0,-0.0082180798053741,60.0,-2.509526252746582,-0.0,-1.03388387628911e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03448486328125,0.0,0.0,9.276337368646637e-05,297.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,9.76843512034975e-05,298.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400695800781,0.0,0.0,7.214938523247838e-05,297.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325012207031,0.0,0.0,9.76843002717942e-05,298.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350646972656,0.0,0.0,0.0004633718344848,285.0671081542969,294.1499938964844,281.9523010253906,280.18707275390625,284.2386169433594,281.94659423828125,284.8416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012354995124042,4.756001370509466e-09,0.001235494739376,-0.0112674096599221,0.0,0.0,0.0,-0.0084118852391839,60.0,-2.4800713062286377,-0.0,-1.0407497086362129e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339660644531,0.0,0.0,9.304893319495022e-05,297.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334167480469,0.0,0.0,9.79850665316917e-05,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395202636719,0.0,0.0,7.237149111460894e-05,297.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,9.79850155999884e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345458984375,0.0,0.0,0.0004647982714232,285.0658264160156,294.1499938964844,281.9980773925781,280.216796875,284.2137756347656,281.9495544433594,284.8410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012393032666295,5.1125357281023315e-09,0.0012392981443554,-0.0122007513418793,0.0,0.0,0.0,-0.008592459373176,60.0,-2.4496874809265137,-0.0,-1.0471670464085037e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.0,0.0,9.330590546596797e-05,297.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03289794921875,0.0,0.0,9.82556666713208e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389709472656,0.0,0.0,7.257135439431295e-05,297.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0315246582031,0.0,0.0,9.82556157396175e-05,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340270996094,0.0,0.0,0.0004660818667616,285.0645751953125,294.1499938964844,282.04461669921875,280.24761962890625,284.1896057128906,281.9566345214844,284.8405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427258770912,5.433367533669298e-09,0.0012427204055711,-0.0130406031385064,0.0,0.0,0.0,-0.0087549490854144,60.0,-2.4179725646972656,-0.0,-1.0529586091934109e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329284667969,0.0,0.0,9.353360655950382e-05,297.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323791503906,0.0,0.0,9.84954458544962e-05,298.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384216308594,0.0,0.0,7.274845847859979e-05,297.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.031005859375,0.0,0.0,9.849539492279293e-05,298.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03350830078125,0.0,0.0,0.0004672193026635,285.06329345703125,294.1499938964844,282.0919494628906,280.2795104980469,284.16619873046875,281.96844482421875,284.8399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012457586126402,5.717660123139012e-09,0.0012457529082894,-0.0137847829610109,0.0,0.0,0.0,-0.0088989334180951,60.0,-2.384629487991333,-0.0,-1.0581038623058705e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03240966796875,0.0,0.0,9.375943045597523e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318603515625,0.0,0.0,9.873324597720055e-05,298.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.037841796875,0.0,0.0,7.292409281944856e-05,297.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0304870605469,0.0,0.0,9.873319504549728e-05,298.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.032958984375,0.0,0.0,0.0004683473380282,285.06201171875,294.1499938964844,282.1400146484375,280.3125,284.1434631347656,281.9845275878906,284.83935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012487659696489,5.999603480688621e-09,0.0012487600324675,-0.014522791840136,0.0,0.0,0.0,-0.0090417256578803,60.0,-2.3499443531036377,-0.0,-1.0632190594606072e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318908691406,0.0,0.0,9.3888484116178e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313415527344,0.0,0.0,9.88691535894759e-05,298.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03729248046875,0.0,0.0,7.302447193069384e-05,297.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02996826171875,0.0,0.0,9.88691026577726e-05,298.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0324401855469,0.0,0.0,0.0004689919878728,285.0607604980469,294.1499938964844,282.1888122558594,280.3466186523437,284.12158203125,282.005615234375,284.8387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012504858896136,6.160731924609308e-09,0.0012504797196015,-0.0149445459246635,0.0,0.0,0.0,-0.0091233374550938,60.0,-2.3134148120880127,-0.0,-1.0661478455631369e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313415527344,0.0,0.0,9.389590559294449e-05,297.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03082275390625,0.0,0.0,9.887696069199592e-05,298.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367126464844,0.0,0.0,7.303024176508188e-05,297.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0294494628906,0.0,0.0,9.887690976029262e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318908691406,0.0,0.0,0.0004690290661528,285.0594787597656,294.1499938964844,282.23834228515625,280.3818664550781,284.1004333496094,282.02978515625,284.8381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505853082984,6.169981414672065e-09,0.0012505791382864,-0.0149687556549906,0.0,0.0,0.0,-0.0091280257329344,60.0,-2.27418851852417,-0.0,-1.0663161020829649e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03082275390625,0.0,0.0,9.386666351929308e-05,297.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302734375,0.0,0.0,9.88461688393727e-05,298.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361633300781,0.0,0.0,7.300749712157995e-05,297.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289306640625,0.0,0.0,9.88461179076694e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313720703125,0.0,0.0,0.0004688829940278,285.0582275390625,294.1499938964844,282.2886047363281,280.4182434082031,284.080078125,282.0568542480469,284.83746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012501954333856,6.133457297607947e-09,0.0012501893797889,-0.0148731544613838,0.0,0.0,0.0,-0.0091095259413123,60.0,-2.2321479320526123,-0.0,-1.0656518867335762e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302734375,0.0,0.0,9.385644807480276e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0297546386719,0.0,0.0,9.883540769806132e-05,298.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355834960937,0.0,0.0,7.299955177586526e-05,297.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284118652344,0.0,0.0,9.883535676635802e-05,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03082275390625,0.0,0.0,0.0004688319459091,285.05694580078125,294.1499938964844,282.33953857421875,280.4557800292969,284.0605773925781,282.08673095703125,284.8368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012500593438744,6.120683515575821e-09,0.0012500531738623,-0.0148397190496325,0.0,0.0,0.0,-0.009103056974709,60.0,-2.188671827316284,-0.0,-1.0654196103132565e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0297241210937,0.0,0.0,9.38425655476749e-05,297.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292053222656,0.0,0.0,9.882079029921442e-05,298.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350036621094,0.0,0.0,7.298875425476581e-05,297.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0278625488281,0.0,0.0,9.882073936751112e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302734375,0.0,0.0,0.000468762620585,285.0556945800781,294.1499938964844,282.39117431640625,280.4944763183594,284.0419311523437,282.1190185546875,284.836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498742435127,6.1033369469498674e-09,0.001249868189916,-0.0147943142801523,0.0,0.0,0.0,-0.0090942718088626,60.0,-2.14437222480774,-0.0,-1.065104271447126e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292053222656,0.0,0.0,9.382920688949524e-05,297.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0286560058594,0.0,0.0,9.88067258731462e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.034423828125,0.0,0.0,7.297836418729275e-05,297.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02734375,0.0,0.0,9.880667494144292e-05,298.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0297241210937,0.0,0.0,0.0004686959146056,285.054443359375,294.1499938964844,282.4434509277344,280.53436279296875,284.02392578125,282.1531677246094,284.83551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496962444856,6.086647186265281e-09,0.0012496901908889,-0.0147506287321448,0.0,0.0,0.0,-0.0090858191251754,60.0,-2.099492073059082,-0.0,-1.0648008696989565e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0286560058594,0.0,0.0,9.381925337947904e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281066894531,0.0,0.0,9.879624121822415e-05,298.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0338439941406,0.0,0.0,7.297062256839126e-05,297.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267944335937,0.0,0.0,9.879619028652088e-05,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291748046875,0.0,0.0,0.0004686461761593,285.0531921386719,294.1499938964844,282.49639892578125,280.575439453125,284.0067749023437,282.1893920898437,284.8348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012495635310187,6.0742042506944935e-09,0.001249557477422,-0.0147180594503879,0.0,0.0,0.0,-0.009079516865313,60.0,-2.053973197937012,-0.0,-1.0645747750004376e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281066894531,0.0,0.0,9.381576819578186e-05,297.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.027587890625,0.0,0.0,9.879257413558662e-05,298.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03326416015625,0.0,0.0,7.296790863620117e-05,297.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262756347656,0.0,0.0,9.879252320388332e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02862548828125,0.0,0.0,0.0004686287720687,285.05194091796875,294.1499938964844,282.54998779296875,280.6177062988281,283.9903259277344,282.2273254394531,284.83416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124951696489,6.069838409672457e-09,0.001249510794878,-0.0147066321223974,0.0,0.0,0.0,-0.0090773059055209,60.0,-2.007995128631592,-0.0,-1.0644954073768532e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0275573730469,0.0,0.0,9.38201992539689e-05,297.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02703857421875,0.0,0.0,9.879723802441732e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326843261719,0.0,0.0,7.29713574401103e-05,297.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257263183594,0.0,0.0,9.879719436867164e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.028076171875,0.0,0.0,0.0004686509200837,285.0506896972656,294.1499938964844,282.6040954589844,280.6614990234375,283.9748229980469,282.26739501953125,284.83349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012495757546275,6.075361547175362e-09,0.0012495697010308,-0.0147210881114006,0.0,0.0,0.0,-0.0090801026672124,60.0,-1.9615362882614136,-0.0,-1.064595807065416e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0269775390625,0.0,0.0,9.38308730837889e-05,297.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0264892578125,0.0,0.0,9.880847937893122e-05,298.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321044921875,0.0,0.0,7.297965203179047e-05,297.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251770019531,0.0,0.0,9.880842844722793e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,0.0004687042091973,285.0494384765625,294.1499938964844,282.6585693359375,280.70709228515625,283.9599609375,282.30889892578125,284.8327941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497177813202,6.088670456705358e-09,0.0012497116113081,-0.014755924232304,0.0,0.0,0.0,-0.0090868435800075,60.0,-1.9148365259170528,-0.0,-1.0648377468669425e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02642822265625,0.0,0.0,9.384717850480229e-05,297.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0259094238281,0.0,0.0,9.882564336294308e-05,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,7.299233402591199e-05,297.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0246276855469,0.0,0.0,9.88255997071974e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0269470214844,0.0,0.0,0.0004687856708187,285.0481872558594,294.1499938964844,282.7134094238281,280.7544250488281,283.9459228515625,282.35211181640625,284.8321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124993477948,6.1090146274978e-09,0.001249928609468,-0.014809176325798,0.0,0.0,0.0,-0.0090971468016505,60.0,-1.867870211601257,-0.0,-1.065207655415179e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02587890625,0.0,0.0,9.38640587264672e-05,297.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0253601074219,0.0,0.0,9.884342580335216e-05,298.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309143066406,0.0,0.0,7.300546712940559e-05,297.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,9.884337487164883e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263977050781,0.0,0.0,0.0004688700137194,285.0469665527344,294.1499938964844,282.7686462402344,280.8034362792969,283.9325561523437,282.3966979980469,284.8314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012501594610512,6.130080887345457e-09,0.0012501534074544,-0.0148643162101507,0.0,0.0,0.0,-0.0091078160330653,60.0,-1.8206489086151123,-0.0,-1.0655907090040273e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252990722656,0.0,0.0,9.387978207087144e-05,297.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248107910156,0.0,0.0,9.885998588288204e-05,298.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03033447265625,0.0,0.0,7.301769801415503e-05,297.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,9.885993495117872e-05,298.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,0.0004689485649578,285.04571533203125,294.1499938964844,282.8242492675781,280.8540954589844,283.9200744628906,282.4428405761719,284.8307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012503688922151,6.149702524993472e-09,0.0012503627222031,-0.014915675856173,0.0,0.0,0.0,-0.009117754176259,60.0,-1.7730668783187866,-0.0,-1.0659476146201997e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0247497558594,0.0,0.0,9.390952618559822e-05,297.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,9.889130888041107e-05,298.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0297241210937,0.0,0.0,7.304082828341052e-05,297.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0229797363281,0.0,0.0,9.88912579487078e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252685546875,0.0,0.0,0.0004690971400123,285.04449462890625,294.1499938964844,282.8802185058594,280.9063415527344,283.9083251953125,282.4903259277344,284.8300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012507647043094,6.186828827026147e-09,0.0012507585342973,-0.0150128537788987,0.0,0.0,0.0,-0.0091365566477179,60.0,-1.7252331972122192,-0.0,-1.0666229854905397e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.024169921875,0.0,0.0,9.389308979734778e-05,297.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.023681640625,0.0,0.0,9.887399937724696e-05,298.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02911376953125,0.0,0.0,7.30280444258824e-05,297.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224304199219,0.0,0.0,9.887394844554363e-05,298.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0246887207031,0.0,0.0,0.0004690150381065,285.04327392578125,294.1499938964844,282.93658447265625,280.96014404296875,283.8973083496094,282.53887939453125,284.829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505463091656,6.166292365605841e-09,0.0012505401391535,-0.014959099702537,0.0,0.0,0.0,-0.0091261584311723,60.0,-1.676990985870361,-0.0,-1.0662493821200769e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.02362060546875,0.0,0.0,9.374035289511085e-05,297.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0231018066406,0.0,0.0,9.87131570582278e-05,298.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0285339355469,0.0,0.0,7.290924986591563e-05,297.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218811035156,0.0,0.0,9.871311340248212e-05,298.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02410888671875,0.0,0.0,0.0004682521102949,285.0420227050781,294.1499938964844,282.9933166503906,281.0154113769531,283.8869934082031,282.5871887207031,284.8286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485129991546,5.975576922168102e-09,0.0012485070619732,-0.0144598977640271,0.0,0.0,0.0,-0.0090295737609267,60.0,-1.6273685693740845,-0.0,-1.0627830704379448e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0230407714844,0.0,0.0,9.350434265797958e-05,297.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0225524902344,0.0,0.0,9.846462489804252e-05,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279235839844,0.0,0.0,7.272568473126739e-05,297.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.02130126953125,0.0,0.0,9.846457396633924e-05,298.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,0.000467073143227,285.0408020019531,294.1499938964844,283.0504455566406,281.0721435546875,283.8775939941406,282.63397216796875,284.82794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012453695526346,5.6808793225116005e-09,0.0012453638482838,-0.0136885019019246,0.0,0.0,0.0,-0.0088803209364414,60.0,-1.5757684707641602,-0.0,-1.0574380127081902e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224609375,0.0,0.0,9.32651455514133e-05,297.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02197265625,0.0,0.0,9.821273852139711e-05,298.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273132324219,0.0,0.0,7.253963849507272e-05,297.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.020751953125,0.0,0.0,9.82126875896938e-05,298.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02294921875,0.0,0.0,0.0004658783145714,285.03961181640625,294.1499938964844,283.10791015625,281.1302490234375,283.8688049316406,282.6793518066406,284.8272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012421834981068,5.382207568516151e-09,0.001242178143002,-0.0129066789522767,0.0,0.0,0.0,-0.0087290555238723,60.0,-1.5232633352279663,-0.0,-1.0520345483655549e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218811035156,0.0,0.0,9.299712837673724e-05,297.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213928222656,0.0,0.0,9.793049684958532e-05,298.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267333984375,0.0,0.0,7.233118230942637e-05,297.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201721191406,0.0,0.0,9.793045319383964e-05,298.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223693847656,0.0,0.0,0.0004645395092666,285.03839111328125,294.1499938964844,283.165771484375,281.189697265625,283.8607788085937,282.7229919433594,284.8265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012386142043396,5.047554374471019e-09,0.0012386091984808,-0.0120306406170129,0.0,0.0,0.0,-0.0085595687851309,60.0,-1.4699909687042236,-0.0,-1.0459964983056125e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213317871094,0.0,0.0,9.26978245843202e-05,297.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0208435058594,0.0,0.0,9.761531691765411e-05,298.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,7.209838804556057e-05,297.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196228027344,0.0,0.0,9.761527326190844e-05,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218200683594,0.0,0.0,0.000463044445496,285.0372009277344,294.1499938964844,283.2240295410156,281.2504272460937,283.8534545898437,282.7644958496094,284.8258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346277944743,4.673841313973526e-09,0.0012346231378614,-0.0110523216426372,0.0,0.0,0.0,-0.008370297960937,60.0,-1.4161739349365234,-0.0,-1.0392742666454069e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.020751953125,0.0,0.0,9.23791085369885e-05,297.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.020263671875,0.0,0.0,9.727969882078467e-05,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0255126953125,0.0,0.0,7.185050344560295e-05,297.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01904296875,0.0,0.0,9.7279655165039e-05,298.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.021240234375,0.0,0.0,0.0004614524077624,285.0359802246094,294.1499938964844,283.2826232910156,281.3124084472656,283.84698486328125,282.8031005859375,284.8251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012303828261792,4.275893861205304e-09,0.0012303785188123,-0.0100105265155434,0.0,0.0,0.0,-0.0081687523052096,60.0,-1.3618662357330322,-0.0,-1.0321399201984605e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201721191406,0.0,0.0,9.205775131704286e-05,297.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196838378906,0.0,0.0,9.69412867561914e-05,298.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.02490234375,0.0,0.0,7.160055247368291e-05,297.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184936523437,0.0,0.0,9.694124310044572e-05,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0206604003906,0.0,0.0,0.0004598471568897,285.0348205566406,294.1499938964844,283.34161376953125,281.37554931640625,283.8411865234375,282.83917236328125,284.8244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012261025840416,3.874640164269749e-09,0.0012260986259207,-0.008960043080151,0.0,0.0,0.0,-0.0079655330628156,60.0,-1.3073524236679075,-0.0,-1.0249711124288297e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01959228515625,0.0,0.0,9.17588040465489e-05,297.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191345214844,0.0,0.0,9.662648517405614e-05,298.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242919921875,0.0,0.0,7.136803469620645e-05,297.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179138183594,0.0,0.0,9.662644151831046e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.02008056640625,0.0,0.0,0.000458353839349,285.0336303710937,294.1499938964844,283.4009704589844,281.4398498535156,283.8361511230469,282.8721008300781,284.8237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012221205979585,3.501376966141833e-09,0.0012221171054989,-0.007982812821865,0.0,0.0,0.0,-0.0077764876186847,60.0,-1.2528464794158936,-0.0,-1.0183248377870768e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0190124511719,0.0,0.0,9.151121048489586e-05,297.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0185546875,0.0,0.0,9.63657585089095e-05,298.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0237121582031,0.0,0.0,7.117546920198947e-05,297.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,9.63657148531638e-05,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0195007324219,0.0,0.0,0.0004571171011775,285.0324401855469,294.1499938964844,283.460693359375,281.50518798828125,283.83184814453125,282.9026794433594,284.82305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012188224354758,3.192236697202588e-09,0.0012188192922621,-0.0071734441444277,0.0,0.0,0.0,-0.0076199173927307,60.0,-1.1986488103866575,-0.0,-1.0128366767503397e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184326171875,0.0,0.0,9.134418360190466e-05,297.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179748535156,0.0,0.0,9.618986950954422e-05,298.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0231018066406,0.0,0.0,7.104555697878823e-05,297.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01678466796875,0.0,0.0,9.618982585379854e-05,298.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189208984375,0.0,0.0,0.000456282752566,285.0312805175781,294.1499938964844,283.5207824707031,281.5715637207031,283.8282165527344,282.9315490722656,284.8223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012165971565991,2.9836810799821482e-09,0.0012165942462161,-0.0066274111159145,0.0,0.0,0.0,-0.0075142891146242,60.0,-1.1450847387313845,-0.0,-1.0091425650671226e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01788330078125,0.0,0.0,9.127681551035494e-05,297.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01739501953125,0.0,0.0,9.611892892280594e-05,298.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224914550781,0.0,0.0,7.099315553205088e-05,297.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162353515625,0.0,0.0,9.611888526706024e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0183410644531,0.0,0.0,0.0004559462249744,285.0301208496094,294.1499938964844,283.5812683105469,281.6388854980469,283.82525634765625,282.96026611328125,284.8216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012156990123912,2.8995545964249914e-09,0.0012156961020082,-0.0064071528613567,0.0,0.0,0.0,-0.0074716783128678,60.0,-1.092318415641785,-0.0,-1.007654404361347e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173034667969,0.0,0.0,9.131016850005837e-05,297.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0168151855469,0.0,0.0,9.61540499702096e-05,298.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218811035156,0.0,0.0,7.101910159690306e-05,297.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0156555175781,0.0,0.0,9.615400631446391e-05,298.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01776123046875,0.0,0.0,0.0004561128444038,285.0289611816406,294.1499938964844,283.64208984375,281.7071228027344,283.8230285644531,282.9903564453125,284.8210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012161426711827,2.941187515759225e-09,0.0012161397607997,-0.0065161562524735,0.0,0.0,0.0,-0.007492761593312,60.0,-1.0405248403549194,-0.0,-1.0083907397984149e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166931152344,0.0,0.0,9.141126793110745e-05,297.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162353515625,0.0,0.0,9.626051178202032e-05,298.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0212707519531,0.0,0.0,7.109773287083954e-05,297.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151062011719,0.0,0.0,9.626046812627465e-05,298.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0171813964844,0.0,0.0,0.0004566178540699,285.0278015136719,294.1499938964844,283.70330810546875,281.7762145996094,283.8214416503906,283.0231018066406,284.8203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012174886651337,3.0674012219122915e-09,0.00121748552192,-0.0068466067314147,0.0,0.0,0.0,-0.0075566819868981,60.0,-0.98935067653656,-0.0,-1.0106247572139185e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01611328125,0.0,0.0,9.152295388048516e-05,297.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0156555175781,0.0,0.0,9.6378120360896e-05,298.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0206604003906,0.0,0.0,7.118459325283766e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145263671875,0.0,0.0,9.63780767051503e-05,298.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166015625,0.0,0.0,0.0004571757453959,285.0266418457031,294.1499938964844,283.764892578125,281.8460693359375,283.8205261230469,283.059326171875,284.8197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012189763365313,3.2068359079318043e-09,0.0012189731933176,-0.007211668882519,0.0,0.0,0.0,-0.0076273023150861,60.0,-0.938535213470459,-0.0,-1.013095669577524e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
