time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12201720,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155334472656,0.0,0.0,9.157514432445168e-05,297.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150756835937,0.0,0.0,9.643307566875592e-05,298.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0200500488281,0.0,0.0,7.122518582036719e-05,297.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0139465332031,0.0,0.0,9.643303201301023e-05,298.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159912109375,0.0,0.0,0.0004574364284053,285.0254821777344,294.1499938964844,283.82684326171875,281.91668701171875,283.8202514648437,283.098388671875,284.81903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196719180792,3.2719862375074622e-09,0.0012196686584502,-0.0073822410777211,0.0,0.0,0.0,-0.0076603014022111,60.0,-0.8874096870422363,-0.0,-1.0142512252286909e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01495361328125,0.0,0.0,9.154470171779394e-05,297.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144958496094,0.0,0.0,9.640102507546544e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194396972656,0.0,0.0,7.120150985429063e-05,297.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01336669921875,0.0,0.0,9.640098141971976e-05,298.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154113769531,0.0,0.0,0.0004572844190988,285.0243225097656,294.1499938964844,283.88916015625,281.9880065917969,283.8207092285156,283.138916015625,284.8183898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192667927592,3.2339746436349515e-09,0.0012192635331302,-0.0072827213443815,0.0,0.0,0.0,-0.0076410518959164,60.0,-0.835468590259552,-0.0,-1.0135769912267278e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143737792969,0.0,0.0,9.14852280402556e-05,297.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.013916015625,0.0,0.0,9.633839363232256e-05,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188293457031,0.0,0.0,7.115525659173727e-05,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127868652344,0.0,0.0,9.633834997657686e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0148010253906,0.0,0.0,0.0004569872980937,285.0231628417969,294.1499938964844,283.95184326171875,282.0599365234375,283.8218078613281,283.179443359375,284.8177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012184744700789,3.159703831911997e-09,0.0012184713268652,-0.0070882691070437,0.0,0.0,0.0,-0.0076034357771277,60.0,-0.7827708125114441,-0.0,-1.0122601423745436e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137634277344,0.0,0.0,9.151019912678748e-05,297.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133056640625,0.0,0.0,9.63646889431402e-05,298.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0181884765625,0.0,0.0,7.117466884665191e-05,297.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01220703125,0.0,0.0,9.636464528739452e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01422119140625,0.0,0.0,0.000457112037111,285.0220031738281,294.1499938964844,284.014892578125,282.1324157714844,283.8235778808594,283.2207336425781,284.8171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012188061373308,3.190865571767176e-09,0.0012188028777018,-0.007169856224209,0.0,0.0,0.0,-0.0076192142441868,60.0,-0.7297118902206421,-0.0,-1.0128125893515973e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01318359375,0.0,0.0,9.124536154558882e-05,297.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127258300781,0.0,0.0,9.608580148778856e-05,298.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.017578125,0.0,0.0,7.096868648659438e-05,297.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116271972656,0.0,0.0,9.608575783204289e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136108398437,0.0,0.0,0.0004557891224976,285.0208740234375,294.1499938964844,284.0783386230469,282.2054138183594,283.8260498046875,283.26043701171875,284.81646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012152809649705,2.860198078380449e-09,0.0012152781710028,-0.0063041085377335,0.0,0.0,0.0,-0.0074517549946904,60.0,-0.6759604811668396,-0.0,-1.0069586409144905e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0125732421875,0.0,0.0,9.106659126700832e-05,297.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121459960937,0.0,0.0,9.58975506364368e-05,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,7.082965021254495e-05,297.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0110168457031,0.0,0.0,9.589751425664872e-05,298.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130310058594,0.0,0.0,0.0004548961587715,285.01971435546875,294.1499938964844,284.1421203613281,282.27886962890625,283.82916259765625,283.2957763671875,284.8158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212899107486,2.6369884054133763e-09,0.0012128965463489,-0.0057196989655494,0.0,0.0,0.0,-0.0073387036100029,60.0,-0.6213953495025635,-0.0,-1.0030166919250405e-07,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0119934082031,0.0,0.0,9.090109961107372e-05,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01153564453125,0.0,0.0,9.572327689966188e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163269042969,0.0,0.0,7.070093124639243e-05,297.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01043701171875,0.0,0.0,9.57232405198738e-05,298.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0124206542969,0.0,0.0,0.0004540694935712,285.0185852050781,294.1499938964844,284.2062683105469,282.3526916503906,283.8328857421875,283.32843017578125,284.81524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012106950161978,2.4303519197133028e-09,0.0012106925714761,-0.0051786755211651,0.0,0.0,0.0,-0.0072340504266321,60.0,-0.5667159557342529,-0.0,-9.993743077529873e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113830566406,0.0,0.0,9.06946079339832e-05,297.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0109558105469,0.0,0.0,9.550582763040438e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157165527344,0.0,0.0,7.054032175801694e-05,297.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098571777344,0.0,0.0,9.550579125061633e-05,298.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118408203125,0.0,0.0,0.0004530379956122,285.0174560546875,294.1499938964844,284.27081298828125,282.4268493652344,283.8373107910156,283.35693359375,284.81463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012079449370503,2.172524382615392e-09,0.0012079427251592,-0.0045036161318421,0.0,0.0,0.0,-0.0071034720167517,60.0,-0.5118551850318909,-0.0,-9.948389134706305e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01080322265625,0.0,0.0,9.047101775649936e-05,297.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0103759765625,0.0,0.0,9.527038491796702e-05,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151062011719,0.0,0.0,7.036641909508035e-05,297.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00927734375,0.0,0.0,9.527034126222134e-05,298.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01123046875,0.0,0.0,0.0004519211652223,285.0163269042969,294.1499938964844,284.335693359375,282.50128173828125,283.84234619140625,283.381103515625,284.8140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001204967033118,1.893361023519446e-09,0.0012049650540575,-0.0037726867012679,0.0,0.0,0.0,-0.0069620860740542,60.0,-0.4568246603012085,-0.0,-9.899397213075645e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101928710937,0.0,0.0,9.028489876072854e-05,297.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.009765625,0.0,0.0,9.507438517175616e-05,298.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01446533203125,0.0,0.0,7.022165664238855e-05,297.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086975097656,0.0,0.0,9.507434879196808e-05,298.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106506347656,0.0,0.0,0.0004509914142545,285.0152282714844,294.1499938964844,284.40093994140625,282.575927734375,283.8479919433594,283.4005126953125,284.8134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001202487386763,1.6609676967149767e-09,0.0012024856405332,-0.0031642110552638,0.0,0.0,0.0,-0.0068443841300904,60.0,-0.4016964435577392,-0.0,-9.858705851684137e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096130371094,0.0,0.0,9.016996045829728e-05,297.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091857910156,0.0,0.0,9.49533496168442e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01385498046875,0.0,0.0,7.01322642271407e-05,297.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0080871582031,0.0,0.0,9.495331323705614e-05,298.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0100402832031,0.0,0.0,0.0004504173120949,285.0140991210937,294.1499938964844,284.466552734375,282.6507263183594,283.854248046875,283.4168701171875,284.8128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012009560596197,1.5174571599274602e-09,0.0012009545462206,-0.0027884552255272,0.0,0.0,0.0,-0.0067716995254158,60.0,-0.3466444015502929,-0.0,-9.833619429855389e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090026855469,0.0,0.0,9.01222083484754e-05,297.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085754394531,0.0,0.0,9.49030654737726e-05,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,7.009512046352029e-05,297.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00750732421875,0.0,0.0,9.490302909398451e-05,298.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0094299316406,0.0,0.0,0.0004501787771005,285.01300048828125,294.1499938964844,284.53253173828125,282.7256164550781,283.8611755371094,283.43121337890625,284.8123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012003196170553,1.4578289686539847e-09,0.0012003181036561,-0.0026323299389332,0.0,0.0,0.0,-0.0067414981313049,60.0,-0.2916784882545471,-0.0,-9.823205715520089e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084228515625,0.0,0.0,9.011136717163026e-05,297.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00799560546875,0.0,0.0,9.489164949627592e-05,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126037597656,0.0,0.0,7.008668762864545e-05,297.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069274902344,0.0,0.0,9.489161311648786e-05,298.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00885009765625,0.0,0.0,0.000450124614872,285.0118713378906,294.1499938964844,284.598876953125,282.8005065917969,283.8686828613281,283.4454650878906,284.8117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001200174796395,1.4442794737945521e-09,0.0012001733994111,-0.002596853300929,0.0,0.0,0.0,-0.00673463428393,60.0,-0.236687570810318,-0.0,-9.820840318752745e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0078125,0.0,0.0,9.01140083442442e-05,297.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00738525390625,0.0,0.0,9.489443618804216e-05,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0119934082031,0.0,0.0,7.008874672465026e-05,297.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0063171386719,0.0,0.0,9.489439253229648e-05,298.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082397460937,0.0,0.0,0.000450137828011,285.0107727050781,294.1499938964844,284.66558837890625,282.8753662109375,283.8768920898437,283.4602966308594,284.811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002101866528,1.447571396084868e-09,0.0012002086732536,-0.0026054724585264,0.0,0.0,0.0,-0.0067363027483224,60.0,-0.1815571933984756,-0.0,-9.821415147825976e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072021484375,0.0,0.0,9.010617941385136e-05,297.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067749023437,0.0,0.0,9.488618525210768e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113525390625,0.0,0.0,7.008265674812719e-05,297.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057373046875,0.0,0.0,9.48861488723196e-05,298.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00762939453125,0.0,0.0,0.0004500987124629,285.0096740722656,294.1499938964844,284.732666015625,282.9501342773437,283.8857421875,283.4756774902344,284.81072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012001058785244,1.437786445457334e-09,0.0012001044815406,-0.0025798522401601,0.0,0.0,0.0,-0.0067313476465642,60.0,-0.1261664628982544,-0.0,-9.819707003089206e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.006591796875,0.0,0.0,9.008155029732734e-05,297.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061950683594,0.0,0.0,9.486024646321312e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107116699219,0.0,0.0,7.006349187577143e-05,297.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0051574707031,0.0,0.0,9.486021008342505e-05,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00701904296875,0.0,0.0,0.0004499756614677,285.0085754394531,294.1499938964844,284.80010986328125,283.02471923828125,283.89520263671875,283.4910583496094,284.81024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011997778201475,1.4070213882888532e-09,0.0011997764231637,-0.0024992988910526,0.0,0.0,0.0,-0.0067157666198909,60.0,-0.0705260187387466,-0.0,-9.814337431635069e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00604248046875,0.0,0.0,9.004840103443712e-05,297.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0056457519531,0.0,0.0,9.482534369453788e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101318359375,0.0,0.0,7.003771315794438e-05,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0046081542969,0.0,0.0,9.48253073147498e-05,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0064697265625,0.0,0.0,0.0004498101188801,285.0074768066406,294.1499938964844,284.8678894042969,283.0990905761719,283.9051818847656,283.5057983398437,284.8097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812238954007,1.3474892313070082e-09,0.0011812224984169,-0.002361343242228,0.0,0.0,0.0,-0.0065955449827015,60.0,-0.014408347196877,-0.0,-9.807115475268804e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086975097656,0.0,0.0,9.003162267617881e-05,297.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082092285156,0.0,0.0,9.480767766945064e-05,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127868652344,0.0,0.0,7.002466736594215e-05,297.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072021484375,0.0,0.0,9.480764128966256e-05,298.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00909423828125,0.0,0.0,0.0004497262998484,285.0140075683594,294.1499938964844,284.9360656738281,283.17315673828125,283.9148254394531,283.52008056640625,284.8092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645227739587,1.2098662072190791e-09,0.0010645214933902,-0.0021162328775972,0.0,0.0,0.0,-0.0059466166421771,60.0,0.0376746319234371,-0.0,-9.80345902235058e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01055908203125,0.0,0.0,9.002795559354126e-05,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.010009765625,0.0,0.0,9.48038068599999e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146484375,0.0,0.0,7.002180791459978e-05,297.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090026855469,0.0,0.0,9.480377048021182e-05,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01092529296875,0.0,0.0,0.0004497079644352,285.0163879394531,294.1499938964844,285.00457763671875,283.2468566894531,283.92333984375,283.53253173828125,284.80877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008230674429796,9.634832931482151e-10,0.000823066511657,-0.0017099452670663,0.0,0.0,0.0,-0.0046213674359023,60.0,0.0761416554450988,-0.0,-9.802658240687381e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01190185546875,0.0,0.0,3.465072586550377e-05,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01129150390625,0.0,0.0,3.6488898331299424e-05,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159606933594,0.0,0.0,2.6950590836349875e-05,297.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102844238281,0.0,0.0,3.64888837793842e-05,298.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0122375488281,0.0,0.0,0.0001730874355416,285.0169677734375,294.1499938964844,285.0734558105469,283.32012939453125,283.9305114746094,283.5433044433594,284.8083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007101069786585,8.034006793167237e-10,0.0007101062219589,-0.0014020466478541,0.0,0.0,0.0,-0.0039515369571745,60.0,0.1004479080438613,-0.0,-1.4521576829906737e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01544189453125,0.0,0.0,3.7227742723189294e-05,297.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0147399902344,0.0,0.0,3.920261951861903e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01953125,0.0,0.0,2.895493889809586e-05,297.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01373291015625,0.0,0.0,3.92026049667038e-05,298.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157775878906,0.0,0.0,0.0001859601470641,285.0179443359375,294.1499938964844,285.1427001953125,283.3929443359375,283.9361267089844,283.5525207519531,284.807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004973321338184,5.97140337177393e-10,0.0004973315517418,-0.0010725600877776,0.0,0.0,0.0,-0.0027900133281946,60.0,0.1109764724969863,-0.0,-1.6761868337766828e-08,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01873779296875,0.0,0.0,2.8709386242553592e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179138183594,0.0,0.0,3.0232378776418045e-05,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228271484375,0.0,0.0,2.232954466308001e-05,297.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01690673828125,0.0,0.0,3.023236604349222e-05,298.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0190124511719,0.0,0.0,0.0001434092264389,285.020263671875,294.1499938964844,285.2122802734375,283.4651794433594,283.94000244140625,283.5614318847656,284.80743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003823800652753,4.5934836490069126e-10,0.000382379599614,-0.0008252550032921,0.0,0.0,0.0,-0.0021452843211591,60.0,0.1109477579593658,-0.0,-9.968661451864593e-09,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02130126953125,0.0,0.0,2.1939420548733324e-05,297.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204162597656,0.0,0.0,2.310327545274049e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0254211425781,0.0,0.0,1.7064008716261014e-05,297.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194091796875,0.0,0.0,2.310326635779348e-05,298.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.02154541015625,0.0,0.0,0.0001095918705686,285.0232849121094,294.1499938964844,285.2822570800781,283.5367736816406,283.94256591796875,283.5697937011719,284.8070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002922110725194,3.51029372236411e-10,0.0002922107232734,-0.0006306515424512,0.0,0.0,0.0,-0.0016394039848819,60.0,0.1049583703279495,-0.0,-5.821558790586323e-09,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0231018066406,0.0,0.0,1.720239015412517e-05,297.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02215576171875,0.0,0.0,1.8114951672032475e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272216796875,0.0,0.0,1.3379649317357687e-05,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0211181640625,0.0,0.0,1.8114946215064265e-05,298.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233154296875,0.0,0.0,8.59294377733022e-05,285.0261535644531,294.1499938964844,285.3525695800781,283.6076965332031,283.9440612792969,283.5765075683594,284.8066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002260687033412,2.721824154949813e-10,0.0002260684268549,-0.0004895038437098,0.0,0.0,0.0,-0.001268719905056,60.0,0.0957990363240242,-0.0,-3.579040175338832e-09,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242004394531,0.0,0.0,1.370917379972525e-05,297.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232238769531,0.0,0.0,1.4436425772146322e-05,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0283203125,0.0,0.0,1.0662701242836192e-05,297.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0221862792969,0.0,0.0,1.4436420315178111e-05,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244140625,0.0,0.0,6.848011253168806e-05,285.02813720703125,294.1499938964844,285.4232482910156,283.6778259277344,283.945068359375,283.5816650390625,284.8062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001825916406232,2.1934511151844302e-10,0.0001825914223445,-0.0003940706665161,0.0,0.0,0.0,-0.0010244010481983,60.0,0.0866346657276153,-0.0,-2.273063515190188e-09,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02508544921875,0.0,0.0,1.1418417670938652e-05,297.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,1.2024148418277036e-05,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292053222656,0.0,0.0,8.881000212568324e-06,297.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0230407714844,0.0,0.0,1.2024143870803528e-05,298.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252685546875,0.0,0.0,5.7037323131226e-05,285.0298767089844,294.1499938964844,285.4942626953125,283.74713134765625,283.9457397460937,283.5856018066406,284.80584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001520809164503,1.826929996173732e-10,0.0001520807418273,-0.0003282223187852,0.0,0.0,0.0,-0.0008532254141755,60.0,0.0791470929980278,-0.0,-1.576887953547157e-09,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257568359375,0.0,0.0,9.738182598084675e-06,297.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02471923828125,0.0,0.0,1.0254780136165207e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0298767089844,0.0,0.0,7.574149549327558e-06,297.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0237121582031,0.0,0.0,1.02547755886917e-05,298.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02593994140625,0.0,0.0,4.864420770900324e-05,285.0312805175781,294.1499938964844,285.565673828125,283.8155517578125,283.9462585449219,283.5887145996094,284.80548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001297019480261,1.5580940704307267e-10,0.0001297017879551,-0.000279923871858,0.0,0.0,0.0,-0.0007276717806234,60.0,0.073369413614273,-0.0,-1.146950978636596e-09,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,8.278087989310734e-06,297.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02520751953125,0.0,0.0,8.717229320609476e-06,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0303649902344,0.0,0.0,6.438518994400511e-06,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.024169921875,0.0,0.0,8.71722568263067e-06,298.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02642822265625,0.0,0.0,4.135073686484248e-05,285.0323486328125,294.1499938964844,285.63739013671875,283.8829650878906,283.9466552734375,283.5910949707031,284.8051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001102551977965,1.3244823293678818e-10,0.0001102550668292,-0.0002379536599619,0.0,0.0,0.0,-0.0006185689126141,60.0,0.0684854388236999,-0.0,-8.287987518507122e-10,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.026611328125,0.0,0.0,6.833719453425147e-06,297.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0255432128906,0.0,0.0,7.196238584583625e-06,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307312011719,0.0,0.0,5.315120233717607e-06,297.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245361328125,0.0,0.0,7.196235401352169e-06,298.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267944335937,0.0,0.0,3.413582089706324e-05,285.0331726074219,294.1499938964844,285.7095031738281,283.9493408203125,283.9469299316406,283.5928955078125,284.8047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-9.101796604227276e-05,1.0933877414576187e-10,9.101785690290852e-05,-0.0001964355906238,0.0,0.0,0.0,-0.0005106414901092,60.0,0.0632321760058403,-0.0,-5.648111423006693e-10,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02685546875,0.0,0.0,5.381955816119444e-06,297.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257873535156,0.0,0.0,5.667460754921194e-06,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309753417969,0.0,0.0,4.185969828540692e-06,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0247497558594,0.0,0.0,5.667458935931791e-06,298.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0270080566406,0.0,0.0,2.68839648924768e-05,285.03369140625,294.1499938964844,285.7819519042969,284.0145874023437,283.9471130371094,283.59405517578125,284.8044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-7.168222509790212e-05,8.611091006915926e-11,7.168213778641075e-05,-0.0001547049469081,0.0,0.0,0.0,-0.000402161385864,60.0,0.056474033743143,-0.0,-3.503234924373544e-10,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0269775390625,0.0,0.0,4.007316874776734e-06,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0259094238281,0.0,0.0,4.219898983137682e-06,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310974121094,0.0,0.0,3.116804919045535e-06,297.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248718261719,0.0,0.0,4.219897618895629e-06,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0271301269531,0.0,0.0,2.0017363567603752e-05,285.0340270996094,294.1499938964844,285.8547668457031,284.0786437988281,283.9472045898437,283.5948181152344,284.8041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-5.337360926205292e-05,6.411697561770069e-11,5.33735437784344e-05,-0.0001151910983026,0.0,0.0,0.0,-0.000299443869153,60.0,0.047527577728033,-0.0,-1.9422105590471967e-10,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02703857421875,0.0,0.0,2.820101826728205e-06,297.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0259704589844,0.0,0.0,2.969704155475484e-06,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311889648437,0.0,0.0,2.1934147298452444e-06,297.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0249328613281,0.0,0.0,2.969703018607106e-06,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272216796875,0.0,0.0,1.4086983355809934e-05,285.0341796875,294.1499938964844,285.9279479980469,284.14141845703125,283.947265625,283.59521484375,284.8038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.75611380150076e-05,4.5121656411239996e-11,3.756109072128311e-05,-8.106452150968835e-05,0.0,0.0,0.0,-0.0002107305772369,60.0,0.0387561619281768,-0.0,-9.618748852968648e-11,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0270690917969,0.0,0.0,1.859252165559156e-06,297.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260009765625,0.0,0.0,1.957882886927109e-06,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311889648437,0.0,0.0,1.446086344003561e-06,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02496337890625,0.0,0.0,1.9578819774324074e-06,298.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272216796875,0.0,0.0,9.287343345931731e-06,285.03424072265625,294.1499938964844,286.00146484375,284.2028503417969,283.9472961425781,283.59539794921875,284.80352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4763625333434906e-05,2.9748165736309667e-11,2.476359441061504e-05,-5.3444844525074586e-05,0.0,0.0,0.0,-0.0001389322133036,60.0,0.0293331444263458,-0.0,-4.1808594780645685e-11,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.027099609375,0.0,0.0,1.155502559413435e-06,297.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260009765625,0.0,0.0,1.216800228576176e-06,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0312194824219,0.0,0.0,8.987250339487218e-07,297.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.02496337890625,0.0,0.0,1.216799773828825e-06,298.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272521972656,0.0,0.0,5.7719703363545705e-06,285.0342712402344,294.1499938964844,286.0753479003906,284.2628479003906,283.9472961425781,283.5954895019531,284.8032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.5390383850899525e-05,1.8488184941323205e-11,1.539036566100549e-05,-3.321547046652995e-05,0.0,0.0,0.0,-8.634518599137664e-05,60.0,0.0215465575456619,-0.0,-1.6148447162800394e-11,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0270690917969,0.0,0.0,6.485399808298098e-07,297.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260009765625,0.0,0.0,6.829441190348007e-07,298.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311889648437,0.0,0.0,5.04420484048751e-07,297.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.02496337890625,0.0,0.0,6.829438348177064e-07,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272216796875,0.0,0.0,3.23958920489531e-06,285.03424072265625,294.1499938964844,286.1495666503906,284.32135009765625,283.9472961425781,283.5954895019531,284.802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-8.638101462565828e-06,1.0376801848344108e-11,8.638091458124109e-06,-1.864268779172562e-05,0.0,0.0,0.0,-4.846263618674129e-05,60.0,0.0145923402160406,-0.0,-5.087008939086424e-12,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02703857421875,0.0,0.0,3.243381740958285e-07,297.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0259704589844,0.0,0.0,3.415438527554216e-07,298.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311584472656,0.0,0.0,2.522632485124632e-07,297.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0249328613281,0.0,0.0,3.415437106468744e-07,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272216796875,0.0,0.0,1.620135208213469e-06,285.0342102050781,294.1499938964844,286.2241516113281,284.37823486328125,283.9472961425781,283.5954895019531,284.8027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-4.319957042753231e-06,5.189459972854138e-12,4.319952040532371e-06,-9.323300218966324e-06,0.0,0.0,0.0,-2.423638943582773e-05,60.0,0.0089790951460599,-0.0,-1.272287071703293e-12,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02703857421875,0.0,0.0,1.2105844859888748e-07,297.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02593994140625,0.0,0.0,1.274804333206703e-07,298.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311584472656,0.0,0.0,9.41566611345479e-08,297.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0249328613281,0.0,0.0,1.274803764772514e-07,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0271911621094,0.0,0.0,6.04711601681629e-07,285.0341491699219,294.1499938964844,286.299072265625,284.4334716796875,283.9472961425781,283.5954895019531,284.8024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.6123766499731571e-06,1.936932168475347e-12,1.612374717296916e-06,-3.4798401884472696e-06,0.0,0.0,0.0,-9.045979822985828e-06,60.0,0.0046571721322834,-0.0,-1.772471194339334e-13,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02703857421875,0.0,0.0,2.7574756700232683e-08,297.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02593994140625,0.0,0.0,2.9037558135769362e-08,298.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311584472656,0.0,0.0,2.1447053910605973e-08,297.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0249328613281,0.0,0.0,2.9037547477628333e-08,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0271911621094,0.0,0.0,1.3774152307632908e-07,285.0341491699219,294.1499938964844,286.3743591308594,284.4869689941406,283.9472961425781,283.5954895019531,284.8022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-3.674013555610145e-07,4.413332492427674e-13,3.67400929235373e-07,-7.928584295768815e-07,0.0,0.0,0.0,-2.0612351363524795e-06,60.0,0.0024877940304577,-0.0,-9.196284142184983e-15,0.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
