time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204000,298.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.0,0.050000000745058,-1.972074281653136e-09,297.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.0,0.050000000745058,-2.0766901531743542e-09,298.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.0,0.050000000745058,-1.533837057365872e-09,297.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.0,0.050000000745058,-2.076689264995934e-09,298.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.0,0.050000000745058,-9.850912974229686e-09,285.0341491699219,291.1499938964844,286.45001220703125,284.5386047363281,283.9472961425781,283.5954895019531,284.8019714355469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,2.6271495201513065e-08,-3.1553573095295315e-14,-2.6271463227089963e-08,5.6696919159549e-08,0.0,0.0,0.0,1.473817974328995e-07,60.0,0.0010321054141968,-0.0,-4.703656012419895e-17,1.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7010899186134338,0.050000000745058,0.0407130643725395,297.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7010899186134338,0.050000000745058,0.0428728200495243,298.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7010899186134338,0.050000000745058,0.0316657237708568,297.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7010899186134338,0.050000000745058,0.042872816324234,298.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7010899186134338,0.050000000745058,0.2033701539039611,284.87213134765625,291.1499938964844,286.5262756347656,284.5895690917969,292.44879150390625,295.0964050292969,285.02642822265625,1.0,0.110951192677021,0.0241533182561397,0.0241533182561397,1.0,1.0,-0.5423479676246643,4.721995537693147e-06,0.542343258857727,-0.2401559203863144,0.0,0.0,0.0,6.754188060760498,60.0,1328.0628662109375,-0.0,15.393665313720703,1.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874389648437,0.6873490214347839,0.050000000745058,0.0450925342738628,297.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874389648437,0.6873490214347839,0.050000000745058,0.0474846102297306,298.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874694824219,0.6873490214347839,0.050000000745058,0.0350719727575778,297.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874084472656,0.6873490214347839,0.050000000745058,0.0474846102297306,298.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874389648437,0.6873490214347839,0.050000000745058,0.2252465337514877,285.86395263671875,291.1499938964844,286.6034240722656,284.6410522460937,293.0867919921875,298.0024108886719,286.4589233398437,1.0,0.1233629137277603,0.0483066365122795,0.0483066365122795,1.0,1.0,-0.6005719304084778,6.173570727696642e-05,0.6005101799964905,-0.2629831731319427,0.0,0.0,0.0,8.644200325012207,60.0,2526.502197265625,-0.0,21.262086868286133,1.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9515075683594,0.6309599280357361,0.050000000745058,0.0453994944691658,297.8303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9515075683594,0.6309599280357361,0.050000000745058,0.0478078536689281,298.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9515075683594,0.6309599280357361,0.050000000745058,0.0353107154369354,297.7998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9515075683594,0.6309599280357361,0.050000000745058,0.0478078536689281,298.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9515075683594,0.6309599280357361,0.050000000745058,0.2267798632383346,287.1180419921875,291.1499938964844,286.68145751953125,284.6929931640625,293.1136169433594,298.1270751953125,287.5041809082031,1.0,0.1344450563192367,0.0724599510431289,0.0724599510431289,1.0,1.0,-0.6046573519706726,0.0004798170994035,0.6041775345802307,-0.2641641199588775,0.0,0.0,0.0,12.603525161743164,60.0,2516.72412109375,-0.0,25.64839172363281,1.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8323059082031,0.5955320596694946,0.050000000745058,0.0455546118319034,297.8016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8323059082031,0.5955320596694946,0.050000000745058,0.0479712001979351,298.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8323059082031,0.5955320596694946,0.050000000745058,0.0354313626885414,297.76959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8323059082031,0.5955320596694946,0.050000000745058,0.0479712001979351,297.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8323059082031,0.5955320596694946,0.050000000745058,0.2275547236204147,287.9468994140625,291.1499938964844,286.76031494140625,284.74542236328125,293.1463928222656,298.1258544921875,288.2313842773437,1.0,0.1445332467555999,0.096613273024559,0.096613273024559,1.0,1.0,-0.6067174673080444,0.002459024079144,0.6042584180831909,-0.2630093097686767,0.0,0.0,0.0,16.62496566772461,60.0,2271.71142578125,-0.0,29.971254348754883,1.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5152587890625,0.5672075152397156,0.050000000745058,0.0457025915384292,297.7802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5152587890625,0.5672075152397156,0.050000000745058,0.0481270290911197,298.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5152587890625,0.5672075152397156,0.050000000745058,0.0355464592576026,297.74664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5152587890625,0.5672075152397156,0.050000000745058,0.0481270290911197,297.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5152587890625,0.5672075152397156,0.050000000745058,0.2282939106225967,288.609130859375,291.1499938964844,286.8399353027344,284.7982177734375,293.1872253417969,298.1330261230469,288.8573303222656,1.0,0.1536629796028137,0.1207665875554084,0.1207665875554084,1.0,1.0,-0.6086825132369995,0.0082712611183524,0.6004112362861633,-0.2580022513866424,0.0,0.0,0.0,20.5800724029541,60.0,2018.893798828125,-0.0,34.24333190917969,1.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1152038574219,0.5453959107398987,0.050000000745058,0.045845653861761,297.7647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1152038574219,0.5453959107398987,0.050000000745058,0.0482776798307895,298.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1152038574219,0.5453959107398987,0.050000000745058,0.0356577299535274,297.7297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1152038574219,0.5453959107398987,0.050000000745058,0.0482776798307895,297.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1152038574219,0.5453959107398987,0.050000000745058,0.2290085256099701,289.1987609863281,291.1499938964844,286.9203186035156,284.8514404296875,293.2298889160156,298.1502380371094,289.4222717285156,1.0,0.1618717014789581,0.2966132760047912,0.2966132760047912,0.9974245429039,1.0,-0.6105825901031494,0.0682324692606926,0.5423501133918762,-0.1990827620029449,0.0,0.0,0.0,24.4136962890625,60.0,1786.560791015625,-0.0,38.38505172729492,1.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6559143066406,0.5288512110710144,0.050000000745058,0.0459814891219139,297.7540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6559143066406,0.5288512110710144,0.050000000745058,0.0484207198023796,298.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6559143066406,0.5288512110710144,0.050000000745058,0.0357633791863918,297.7178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6559143066406,0.5288512110710144,0.050000000745058,0.0484207198023796,297.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6559143066406,0.5288512110710144,0.050000000745058,0.2296870499849319,289.73101806640625,291.1499938964844,287.00146484375,284.90496826171875,293.27203369140625,298.1741638183594,289.93170166015625,1.0,0.1692124903202057,0.4724599421024322,0.4724599421024322,0.9948490262031556,1.0,-0.6123871803283691,0.1798331588506698,0.4325540065765381,-0.0887008309364318,0.0,0.0,0.0,28.0608024597168,60.0,1576.1622314453125,-0.0,42.32687377929688,1.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1420288085937,0.5163636803627014,0.050000000745058,0.046108104288578,297.7472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1420288085937,0.5163636803627014,0.050000000745058,0.0485540553927421,298.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1420288085937,0.5163636803627014,0.050000000745058,0.0358618572354316,297.71002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1420288085937,0.5163636803627014,0.050000000745058,0.0485540553927421,297.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1420288085937,0.5163636803627014,0.050000000745058,0.2303195297718048,290.2092590332031,291.1499938964844,287.083251953125,284.9588623046875,293.3177795410156,298.2022399902344,290.3885803222656,1.0,0.175754114985466,0.6483066082000732,0.6483066082000732,0.9922735691070556,1.0,-0.614067792892456,0.2645578980445862,0.3495099246501922,-0.0049981642514467,0.0,0.0,0.0,31.457683563232425,60.0,1387.7589111328125,-0.0,46.029273986816406,1.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5741882324219,0.5068276524543762,0.050000000745058,0.0462247282266616,297.7434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5741882324219,0.5068276524543762,0.050000000745058,0.0486768633127212,298.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5741882324219,0.5068276524543762,0.050000000745058,0.0359525643289089,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5741882324219,0.5068276524543762,0.050000000745058,0.0486768633127212,297.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5741882324219,0.5068276524543762,0.050000000745058,0.2309020906686782,290.6329345703125,291.1499938964844,287.1657409667969,285.01300048828125,293.05322265625,298.2322082519531,290.7819519042969,1.0,0.1815675944089889,0.8241533041000366,0.8241533041000366,0.989698052406311,1.0,-0.6156156659126282,0.2904964983463287,0.3251191675662994,0.0202260371297597,0.0,0.0,0.0,34.57960891723633,60.0,1158.239990234375,-0.0,49.47099304199219,1.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.91925048828125,0.4993576407432556,0.050000000745058,0.0463314689695835,297.7420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.91925048828125,0.4993576407432556,0.050000000745058,0.0487892664968967,298.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.91925048828125,0.4993576407432556,0.050000000745058,0.0360355861485004,297.7032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.91925048828125,0.4993576407432556,0.050000000745058,0.0487892664968967,297.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.91925048828125,0.4993576407432556,0.050000000745058,0.2314352840185165,290.9641418457031,291.1499938964844,287.2488098144531,285.0674133300781,292.9548034667969,298.24285888671875,291.0774230957031,1.0,0.1867173910140991,1.0,1.0,0.9871225953102112,1.0,-0.6170328855514526,0.2970684766769409,0.3199644088745117,0.0262165013700723,0.0,0.0,0.0,37.43472290039063,60.0,939.1793212890624,-0.0,52.6402473449707,1.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19732666015625,0.4933267831802368,0.050000000745058,0.0464285053312778,297.7423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19732666015625,0.4933267831802368,0.050000000745058,0.0488914512097835,298.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19732666015625,0.4933267831802368,0.050000000745058,0.0361110605299472,297.7027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.19732666015625,0.4933267831802368,0.050000000745058,0.0488914512097835,297.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19732666015625,0.4933267831802368,0.050000000745058,0.2319200038909912,291.2353210449219,291.1499938964844,287.3324890136719,285.1220397949219,292.98358154296875,298.24853515625,291.3378295898437,1.0,0.1912667006254196,1.0,1.0,0.9885154962539672,1.0,-0.6183212399482727,0.2978249192237854,0.3204963505268097,0.0264669153839349,0.0,0.0,0.0,40.029579162597656,60.0,797.0843505859375,-0.0,55.534950256347656,1.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.45074462890625,0.4883007407188415,0.050000000745058,0.0465161614120006,297.7439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.45074462890625,0.4883007407188415,0.050000000745058,0.0489837601780891,298.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.45074462890625,0.4883007407188415,0.050000000745058,0.0361792370676994,297.70379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.45074462890625,0.4883007407188415,0.050000000745058,0.0489837601780891,297.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.45074462890625,0.4883007407188415,0.050000000745058,0.2323578596115112,291.4858703613281,290.6499938964844,287.4167175292969,285.1768493652344,293.0283203125,298.2553405761719,291.5807189941406,1.0,0.1952750980854034,1.0,1.0,0.9899083971977234,1.0,-0.619485080242157,0.2983489334583282,0.3211361765861511,0.0265346653759479,0.0,0.0,0.0,42.37359619140625,48.0,695.5313110351562,-0.0,58.15996551513672,1.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.68280029296875,0.4858866333961487,0.050000000745058,0.0465599484741687,297.74658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.68280029296875,0.4858866333961487,0.050000000745058,0.0490298680961132,298.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.68280029296875,0.4858866333961487,0.050000000745058,0.0362132936716079,297.7059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.68280029296875,0.4858866333961487,0.050000000745058,0.0490298680961132,297.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.68280029296875,0.4858866333961487,0.050000000745058,0.2325765788555145,291.7145690917969,290.6499938964844,287.50146484375,285.2318420410156,293.0738525390625,298.2633056640625,291.7993469238281,1.0,0.1969248652458191,1.0,1.0,0.9913012981414796,1.0,-0.6200664043426514,0.2985981106758117,0.3214682638645172,0.0265590343624353,0.0,0.0,0.0,43.54450225830078,48.0,611.1359252929688,-0.0,59.47477722167969,1.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8899841308594,0.4853810966014862,0.050000000745058,0.0465692169964313,297.7501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8899841308594,0.4853810966014862,0.050000000745058,0.0490396283566951,298.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8899841308594,0.4853810966014862,0.050000000745058,0.0362205021083354,297.708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8899841308594,0.4853810966014862,0.050000000745058,0.0490396283566951,297.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8899841308594,0.4853810966014862,0.050000000745058,0.232622891664505,291.9182434082031,290.1499938964844,287.5867004394531,285.28692626953125,293.11993408203125,298.272216796875,291.993408203125,1.0,0.1971728056669235,1.0,1.0,0.9926941990852356,1.0,-0.6201894283294678,0.2986323237419128,0.3215571045875549,0.0265467017889022,0.0,0.0,0.0,43.792388916015625,36.0,538.9116821289062,-0.0,59.75341796875,1.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0738830566406,0.4863994121551513,0.050000000745058,0.0465505756437778,297.75439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0738830566406,0.4863994121551513,0.050000000745058,0.0490199998021125,298.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0738830566406,0.4863994121551513,0.050000000745058,0.0362060032784938,297.7127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0738830566406,0.4863994121551513,0.050000000745058,0.0490199998021125,297.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0738830566406,0.4863994121551513,0.050000000745058,0.2325297743082046,292.0989685058594,290.1499938964844,287.6723937988281,285.3421325683594,293.16656494140625,298.2818908691406,292.16583251953125,1.0,0.1961730569601059,1.0,1.0,0.9940871000289916,1.0,-0.6199418902397156,0.2984924614429474,0.3214494287967682,0.0265054665505886,0.0,0.0,0.0,43.2939567565918,36.0,477.0740966796875,-0.0,59.193172454833984,1.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.23748779296875,0.488776832818985,0.050000000745058,0.0465076379477977,297.7591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.23748779296875,0.488776832818985,0.050000000745058,0.0489747822284698,298.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.23748779296875,0.488776832818985,0.050000000745058,0.0361726060509681,297.717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.23748779296875,0.488776832818985,0.050000000745058,0.0489747822284698,297.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.23748779296875,0.488776832818985,0.050000000745058,0.2323152720928192,292.2598571777344,289.6499938964844,287.7585144042969,285.3973999023437,293.21295166015625,298.2921447753906,292.3195495605469,1.0,0.1940710842609405,1.0,1.0,0.9924697279930116,1.0,-0.6193717122077942,0.2982472479343414,0.3211244344711303,0.0264850910753011,0.0,0.0,0.0,42.14569854736328,25.0,424.1648254394531,-0.0,57.90420913696289,1.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.383544921875,0.4922578334808349,0.050000000745058,0.0464466772973537,297.76434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.383544921875,0.4922578334808349,0.050000000745058,0.0489105880260467,298.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.383544921875,0.4922578334808349,0.050000000745058,0.0361251942813396,297.72174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.383544921875,0.4922578334808349,0.050000000745058,0.0489105880260467,297.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.383544921875,0.4922578334808349,0.050000000745058,0.2320107668638229,292.403564453125,289.6499938964844,287.84503173828125,285.45269775390625,293.2594909667969,298.3028259277344,292.4571228027344,1.0,0.1911457777023315,1.0,1.0,0.990852415561676,1.0,-0.6185622811317444,0.2978929877281189,0.3206692934036255,0.0264492575079202,0.0,0.0,0.0,40.51564025878906,25.0,378.97802734375,-0.0,56.07836532592773,1.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5146179199219,0.4968779683113098,0.050000000745058,0.0463701970875263,297.76983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5146179199219,0.4968779683113098,0.050000000745058,0.0488300509750843,298.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5146179199219,0.4968779683113098,0.050000000745058,0.0360657088458538,297.7267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5146179199219,0.4968779683113098,0.050000000745058,0.0488300509750843,297.91510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5146179199219,0.4968779683113098,0.050000000745058,0.231628730893135,292.5326538085937,289.1499938964844,287.931884765625,285.50799560546875,293.30633544921875,298.3138122558594,292.5809631347656,1.0,0.1874328851699829,1.0,1.0,0.9892350435256958,1.0,-0.6175468564033508,0.2974419891834259,0.3201048672199249,0.0263977255672216,0.0,0.0,0.0,38.47051239013672,25.0,340.5338439941406,-0.0,53.79413986206055,1.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6329040527344,0.5007452964782715,0.050000000745058,0.0463105179369449,297.7755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6329040527344,0.5007452964782715,0.050000000745058,0.0487672090530395,298.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6329040527344,0.5007452964782715,0.050000000745058,0.0360192917287349,297.7319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6329040527344,0.5007452964782715,0.050000000745058,0.0487672090530395,297.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6329040527344,0.5007452964782715,0.050000000745058,0.2313306331634521,292.64923095703125,289.1499938964844,288.01904296875,285.5632629394531,293.3534545898437,298.32501220703125,292.693115234375,1.0,0.1847425401210785,1.0,1.0,0.9876176714897156,1.0,-0.616754412651062,0.2970968782901764,0.3196575343608856,0.0263623055070638,0.0,0.0,0.0,36.87468338012695,25.0,308.03271484375,-0.0,52.01682662963867,1.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7760925292969,0.7987021207809448,0.1837155371904373,0.1473882049322128,297.7820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7481384277344,0.5295730829238892,0.050000000745058,0.048413448035717,298.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7481384277344,0.5295730829238892,0.050000000745058,0.0357580073177814,297.7381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7481384277344,0.5295730829238892,0.050000000745058,0.048413448035717,297.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7481384277344,0.5295730829238892,0.050000000745058,0.2296525686979293,292.7704467773437,288.6499938964844,288.10650634765625,285.61846923828125,293.4134826660156,298.3202819824219,292.8186340332031,1.0,0.1847552061080932,1.0,1.0,0.98600035905838,1.0,-0.7643699645996094,0.3662797212600708,0.3980902135372162,0.0395427830517292,0.0,0.0,0.0,28.84994506835937,28.0,312.6930236816406,-0.0,62.87914657592773,1.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.92364501953125,0.878974199295044,0.1857620179653167,0.1658640503883361,297.7871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8895568847656,0.5682903528213501,0.050000000745058,0.048119593411684,298.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.91912841796875,0.8201159834861755,0.1678784638643264,0.1040489003062248,297.7444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.8895568847656,0.5682903528213501,0.050000000745058,0.048119593411684,297.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8895568847656,0.5682903528213501,0.050000000745058,0.2282586246728897,292.9183654785156,288.6499938964844,288.1941833496094,285.673583984375,293.4403991699219,298.2648620605469,292.9580993652344,1.0,0.1867779642343521,1.0,1.0,0.94661146402359,1.0,-0.8915669918060303,0.426344096660614,0.4652228951454162,0.0549284555017948,0.0,0.0,0.0,22.32772445678711,28.0,312.66510009765625,-0.0,74.1044921875,1.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0445556640625,0.8920882344245911,0.1896547228097915,0.1691833883523941,297.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0177307128906,0.5735982656478882,0.050000000745058,0.0480876788496971,298.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0434875488281,0.8600744009017944,0.1701245009899139,0.1180946603417396,297.7486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0177307128906,0.5735982656478882,0.050000000745058,0.0480876788496971,297.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0177307128906,0.5735982656478882,0.050000000745058,0.2281072437763214,293.0411071777344,288.1499938964844,288.2821044921875,285.72857666015625,293.4458923339844,298.21466064453125,293.06719970703125,1.0,0.1886235922574997,1.0,1.0,0.9072225689888,1.0,-0.917319118976593,0.439797043800354,0.477522075176239,0.0596902407705783,0.0,0.0,0.0,21.72243881225586,25.0,277.5771179199219,-0.0,77.72313690185547,1.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.12603759765625,0.9004086852073669,0.1948426663875579,0.1732961237430572,297.793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.10748291015625,0.5742762684822083,0.050000000745058,0.0480836853384971,298.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1253356933594,0.8666366934776306,0.1733415126800537,0.1204698011279106,297.7512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.10748291015625,0.5742762684822083,0.050000000745058,0.0480836853384971,297.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.10748291015625,0.5742762684822083,0.050000000745058,0.2280882894992828,293.1236267089844,288.1499938964844,288.3702087402344,285.7834167480469,293.44219970703125,298.1625366210937,293.14178466796875,1.0,0.1896072477102279,1.0,1.0,0.86783367395401,1.0,-0.9270230531692504,0.4464252889156341,0.4805977344512939,0.0629288405179977,0.0,0.0,0.0,21.69688034057617,25.0,226.9289093017578,-0.0,79.44597625732422,1.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.18756103515625,0.9165506958961488,0.2007385939359665,0.1782515496015548,297.7959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.17303466796875,0.5789588093757629,0.050000000745058,0.0480570010840892,298.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1869506835937,0.8788262009620667,0.1773229539394378,0.1229868605732917,297.7531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.17303466796875,0.5789588093757629,0.050000000745058,0.0480570010840892,297.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.17303466796875,0.5818243622779846,0.1497508138418197,0.2308084964752197,293.1855773925781,287.6499938964844,288.4584655761719,285.8381042480469,293.4415588378906,298.13140869140625,293.199951171875,1.0,0.1904023438692093,1.0,1.0,0.8284447193145752,1.0,-0.9420689344406128,0.4566670954227447,0.4854018092155456,0.0669611692428588,0.0,0.0,0.0,21.12710952758789,43.0,184.4714813232422,-0.0,81.34058380126953,1.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2375183105469,0.8821083307266235,0.2118458896875381,0.0937486737966537,297.79986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2281188964844,0.6946390867233276,0.050000000745058,0.047644168138504,298.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2375183105469,0.8821083307266235,0.1845739334821701,0.0729156360030174,297.7559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2281188964844,0.6946390867233276,0.050000000745058,0.047644168138504,297.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2384948730469,0.8905299305915833,0.1530946940183639,0.4814827144145965,293.2415466308594,287.6499938964844,288.5468444824219,285.8925476074219,293.4448547363281,298.09344482421875,293.253173828125,1.0,0.1987435817718505,1.0,1.0,0.7890558242797852,1.0,-1.121588945388794,0.5466240644454956,0.5749648809432983,0.0952267423272132,0.0,0.0,0.0,12.185173988342283,43.0,154.52249145507812,-0.0,102.7465591430664,1.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2893371582031,0.892893373966217,0.2220124006271362,0.1010882258415222,297.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2807312011719,0.6849311590194702,0.050000000745058,0.0476618893444538,298.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2893371582031,0.892893373966217,0.1915034800767898,0.0786241739988327,297.75689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2807312011719,0.6849311590194702,0.050000000745058,0.0476618893444538,297.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2893981933594,0.892893373966217,0.1561195999383926,0.5049566030502319,293.2915954589844,287.1499938964844,288.6352844238281,285.9467468261719,293.3751220703125,298.19830322265625,293.2982788085937,1.0,0.207033097743988,1.0,1.0,0.6833725571632385,1.0,-1.1674877405166626,0.5915894508361816,0.575898289680481,0.1241900473833084,0.0,0.0,0.0,13.054876327514648,63.0,116.42892456054688,-0.0,116.5167007446289,1.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2789306640625,0.8870673179626465,0.2310706079006195,0.0970619842410087,297.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.27801513671875,0.94070965051651,0.1435493230819702,0.1199022009968757,298.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2789306640625,0.8870673179626465,0.1978936344385147,0.0754926577210426,297.7569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2842712402344,0.6901593208312988,0.050000000745058,0.0476517491042614,297.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2789306640625,0.8870673179626465,0.1593750268220901,0.4848447144031524,293.2753295898437,287.1499938964844,288.7237854003906,286.0007019042969,293.03912353515625,298.2689514160156,293.2586669921875,1.0,0.2178460955619812,1.0,1.0,0.5776892900466919,1.0,-1.2374204397201538,0.6843666434288025,0.5530537962913513,0.1919586807489395,0.0,0.0,0.0,13.460620880126951,63.0,-42.79289245605469,-0.0,135.9318084716797,1.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1101989746094,0.8853552937507629,0.2395447790622711,0.0959058925509452,297.7523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.10107421875,0.966325342655182,0.1441921591758728,0.1283636391162872,298.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1101989746094,0.8853552937507629,0.2039877623319625,0.0745934695005416,297.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1174621582031,0.8864263892173767,0.1397848278284073,0.101351149380207,297.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1101989746094,0.8853552937507629,0.162797525525093,0.4790697693824768,293.0915222167969,286.6499938964844,288.81231689453125,286.0543212890625,292.3136901855469,298.2691650390625,293.032958984375,1.0,0.2308682203292846,1.0,1.0,0.4720059633255005,1.0,-1.318937063217163,0.8410550355911255,0.4778820276260376,0.3196563422679901,0.0,0.0,0.0,14.208701133728027,83.0,-398.3274841308594,-0.0,162.24806213378906,1.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.69012451171875,0.8902137875556946,0.247251883149147,0.0992158576846122,297.7234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6709899902344,0.9813423752784728,0.1451725214719772,0.1372609585523605,298.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.69012451171875,0.8902137875556946,0.2095469832420349,0.0771678909659385,297.71197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6737670898437,0.9678896069526672,0.1399366557598114,0.1313259750604629,297.8583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.69012451171875,0.8902137875556946,0.1659706532955169,0.4956037700176239,292.6515808105469,286.6499938964844,288.9007873535156,286.1076354980469,291.3244934082031,298.25,292.5516357421875,1.0,0.2460018694400787,1.0,1.0,0.3663226962089538,1.0,-1.4107482433319092,1.057040095329285,0.3537081182003021,0.5027865171432495,0.0,0.0,0.0,15.403960227966309,83.0,-906.291015625,-0.0,196.66807556152344,1.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0376892089844,0.9034783840179444,0.2535025775432586,0.1088092401623725,297.69122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.02008056640625,0.9678588509559632,0.1456448882818222,0.1379424631595611,298.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0376892089844,0.9034783840179444,0.2139550894498825,0.0846294090151786,297.6721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0232849121094,0.9546461701393129,0.1395859867334365,0.1325677335262298,297.8356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0376892089844,0.9034783840179444,0.1682408452033996,0.5435246825218201,291.9916381835937,286.1499938964844,288.9892272949219,286.1605834960937,290.3817138671875,298.2000732421875,291.8751220703125,1.0,0.2630707919597626,1.0,1.0,0.2606393992900848,1.0,-1.5111950635910034,1.2923853397369385,0.2188097089529037,0.7019095420837402,0.0,0.0,0.0,17.16765594482422,103.0,-1376.953857421875,-0.0,240.6325836181641,1.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.36016845703125,0.9183902740478516,0.2580847144126892,0.119848296046257,297.6571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3528747558594,0.9510431289672852,0.1457326412200927,0.1382457613945007,298.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.36016845703125,0.9183902740478516,0.2169406712055206,0.0932153388857841,297.63232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3558654785156,0.9350700378417968,0.1389838755130767,0.1321908235549926,297.8018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36016845703125,0.9183902740478516,0.1692725867033004,0.5986670255661011,291.3274230957031,286.1499938964844,289.0776062011719,286.213134765625,290.0313720703125,298.1474914550781,291.2485046386719,1.0,0.2820314168930053,1.0,1.0,0.2085115164518356,1.0,-1.623239517211914,1.4553650617599487,0.1678743660449981,0.8245176672935486,0.0,0.0,0.0,19.24888610839844,103.0,-1466.69384765625,-0.0,296.8136291503906,1.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8902282714844,0.922584593296051,0.2616908252239227,0.1230098605155944,297.6224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.886962890625,0.9458885788917542,0.1455335021018982,0.1381925493478775,298.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8902282714844,0.922584593296051,0.2189872562885284,0.0956743359565734,297.5936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8893737792969,0.9281633496284484,0.1382436454296112,0.1315563917160034,297.757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.88604736328125,0.958157241344452,0.1690561771392822,0.6791081428527832,290.8660888671875,286.1462097167969,289.16583251953125,286.2652893066406,289.828857421875,298.0939636230469,290.8099365234375,1.0,0.3029817640781402,1.0,1.0,0.1563836336135864,1.0,-1.75105082988739,1.6237633228302002,0.1272875219583511,0.9464840292930604,0.0,0.0,0.0,21.14510536193848,123.0,-1323.570068359375,-0.0,369.0627136230469,1.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46795654296875,0.931437075138092,0.2649888694286346,0.1299425512552261,297.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4658203125,0.9342767000198364,0.1450805515050888,0.1379127204418182,297.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.46795654296875,0.931437075138092,0.2206328362226486,0.1010664254426956,297.556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4686584472656,0.9153769016265868,0.1373930722475052,0.1308305859565735,297.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.45855712890625,0.982819676399231,0.1674897521734237,0.7574782371520996,290.4399108886719,286.12506103515625,289.25390625,286.3169860839844,289.4197692871094,298.0582275390625,290.377685546875,1.0,0.325751394033432,1.0,1.0,0.1042557582259178,1.0,-1.8885191679000848,1.856869339942932,0.0316497907042503,1.1293710470199585,0.0,0.0,0.0,23.607336044311523,123.0,-1287.208740234375,-0.0,459.4419860839844,1.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
