time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206040,298.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.035400390625,0.9751589298248292,0.2645264267921448,0.1771713644266128,297.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0451354980469,0.8740520477294922,0.1442084163427353,0.1374196410179138,297.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0354309082031,0.9751589298248292,0.2192026525735855,0.1377999484539032,297.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0473327636719,0.858093798160553,0.1362570822238922,0.1300269216299057,297.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0400390625,0.9178450107574464,0.1653755754232406,0.7494863867759705,290.0262145996094,286.1039733886719,289.341796875,286.3681945800781,289.3426818847656,298.0232238769531,289.9926452636719,1.0,0.3492414057254791,1.0,1.0,0.0521278791129589,1.0,-2.014978170394897,2.0139424800872803,0.0010356820421293,1.2372324466705322,0.0,0.0,0.0,28.921266555786133,143.0,-1119.6593017578125,-0.0,561.2555541992188,1.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,298.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8417053222656,0.9594236612319946,0.2594006359577179,0.2363604009151458,297.513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.84814453125,0.7817965745925903,0.1431307345628738,0.1369180083274841,297.8160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.84326171875,0.8948565125465393,0.2152948677539825,0.1523668318986892,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8490600585937,0.766814649105072,0.1349694728851318,0.1293034702539444,297.5931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8462829589844,0.8178132772445679,0.1633938997983932,0.7423368692398071,289.8405456542969,286.0829162597656,289.429443359375,286.4189147949219,289.4248046875,297.9251708984375,289.828125,1.0,0.3717355132102966,1.0,1.0,0.0,1.0,-2.0961408615112305,2.0961360931396484,4.678046934714075e-06,1.2937743663787842,0.0,0.0,0.0,41.150657653808594,143.0,-789.0255737304688,-0.0,672.4371948242188,1.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7670593261719,0.8413559198379517,0.2553642690181732,0.2326144129037857,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7698669433594,0.6951679587364197,0.1419987678527832,0.13675457239151,297.7494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7677307128906,0.7933975458145142,0.2129642218351364,0.1508919447660446,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.770263671875,0.6807898283004761,0.1336649507284164,0.1289596557617187,297.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7690734863281,0.7259646058082581,0.1615940183401107,0.7380417585372925,289.7665100097656,286.0619506835937,289.5168762207031,286.4690856933594,289.5121765136719,297.8357238769531,289.7607421875,1.0,0.3894423544406891,1.0,1.0,0.0,1.0,-2.080979108810425,2.0809760093688965,3.039486045963713e-06,1.284249186515808,0.0,0.0,0.0,63.81208419799805,131.0,-506.0943298339844,-0.0,740.3554077148438,1.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7364807128906,0.7998966574668884,0.2543886303901672,0.2310613840818405,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7373352050781,0.6585935950279236,0.1411071121692657,0.1364181339740753,297.7003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7366638183594,0.752963125705719,0.2119319438934326,0.1501934230327606,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.73748779296875,0.6455119848251343,0.1326017379760742,0.1284617930650711,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7370910644531,0.6883342862129211,0.1601985991001129,0.7338266968727112,289.7362976074219,286.0410461425781,289.6039733886719,286.5187072753906,289.59930419921875,297.784423828125,289.7348022460937,1.0,0.4006919264793396,1.0,1.0,0.0,1.0,-2.0699350833892822,2.069932222366333,3.0080375381658087e-06,1.277276873588562,0.0,0.0,0.0,79.45686340332031,131.0,-300.44873046875,-0.0,786.155029296875,1.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.8245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7369689941406,0.7784096598625183,0.2551653683185577,0.2313942611217498,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7364196777344,0.6407431364059448,0.1405162066221237,0.1361351758241653,297.6634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.73681640625,0.7338689565658569,0.2117911428213119,0.1500991135835647,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7363586425781,0.6284230351448059,0.1318250745534896,0.1280099749565124,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7365417480469,0.667815089225769,0.159220814704895,0.7304902672767639,289.7370910644531,286.02020263671875,289.6907958984375,286.5677490234375,289.68609619140625,297.75439453125,289.7387390136719,1.0,0.4085769653320312,1.0,1.0,0.0,1.0,-2.064122200012207,2.064119338989258,2.991530664075981e-06,1.2735857963562012,0.0,0.0,0.0,90.02893829345703,119.0,-151.28440856933594,-0.0,818.278076171875,1.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.7996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7605285644531,0.7680769562721252,0.2569879591464996,0.2328248918056488,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7589416503906,0.6313205361366272,0.1402229070663452,0.1359847635030746,297.6353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7601013183594,0.7240627408027649,0.2122804373502731,0.1504218727350235,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7586975097656,0.6188945174217224,0.1313320100307464,0.1276772320270538,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.75933837890625,0.6566805243492126,0.1586294621229171,0.7282425165176392,289.7608642578125,285.9994812011719,289.7772216796875,286.6161804199219,289.7725524902344,297.7367553710937,289.7648620605469,1.0,0.4138119220733642,1.0,1.0,0.0,1.0,-2.0626144409179688,2.0626115798950195,2.987239895446692e-06,1.272613763809204,0.0,0.0,0.0,96.8398666381836,119.0,-43.10767364501953,-0.0,840.8739013671875,1.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.7831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8010559082031,0.7642439603805542,0.2594714760780334,0.2348996102809906,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79864501953125,0.6266239285469055,0.1402008831501007,0.1359846293926239,297.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8004150390625,0.7195852994918823,0.2132270038127899,0.1510341465473175,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7983093261719,0.6137163639068604,0.1310998797416687,0.1274832487106323,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7992553710937,0.6510775685310364,0.1583785116672516,0.7270603179931641,289.801513671875,285.97882080078125,289.86328125,286.6639404296875,289.858642578125,297.7265930175781,289.8072204589844,1.0,0.417025625705719,1.0,1.0,0.0,1.0,-2.064556360244751,2.0645532608032227,2.992712097693584e-06,1.2738198041915894,0.0,0.0,0.0,100.69647979736328,107.0,35.37281799316406,-0.0,856.1738891601562,1.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.77215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8540344238281,0.7646843194961548,0.262405514717102,0.2373811900615692,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8510131835937,0.6251163482666016,0.1404184848070144,0.1361331641674041,297.596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8532409667969,0.7188224196434021,0.2145172506570816,0.1518564671278,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8505859375,0.6117756366729736,0.1311002671718597,0.1274297535419464,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85174560546875,0.6491262316703796,0.1584237664937973,0.7268629670143127,289.85455322265625,285.958251953125,289.9488830566406,286.7110595703125,289.9442749023437,297.7182922363281,289.8615417480469,1.0,0.4186956584453583,1.0,1.0,0.0,1.0,-2.069347858428955,2.0693447589874268,3.0062722089496674e-06,1.2768242359161377,0.0,0.0,0.0,102.2283935546875,107.0,92.12870025634766,-0.0,865.9058227539062,1.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.916015625,0.7682480812072754,0.2656650245189667,0.2401385307312011,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9125366210937,0.6259956955909729,0.1408425122499466,0.136419340968132,297.5839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.91510009765625,0.7208257913589478,0.2160706520080566,0.1528355628252029,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9120178222656,0.6124131679534912,0.1313022077083587,0.1275082975625991,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9133605957031,0.6498465538024902,0.1587297171354293,0.7275672554969788,289.91656494140625,285.9378356933594,290.0340576171875,286.7574462890625,290.02947998046875,297.7084350585937,289.9244384765625,1.0,0.4192045629024505,1.0,1.0,0.0,1.0,-2.076555728912353,2.076552629470825,3.026743570444524e-06,1.2813522815704346,0.0,0.0,0.0,101.95127868652344,95.0,133.09747314453125,-0.0,871.4925537109375,1.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9845275878906,0.7743526101112366,0.269176036119461,0.2430998831987381,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.6287940144538879,0.1414443254470825,0.1368305534124374,297.57391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9835205078125,0.7249800562858582,0.2178321629762649,0.1539370715618133,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.98016357421875,0.6150869727134705,0.1316781789064407,0.1277078688144683,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.98162841796875,0.6527381539344788,0.1592553406953811,0.729083240032196,289.9850769042969,285.9175109863281,290.11871337890625,286.8031311035156,290.1141967773437,297.701904296875,289.9935607910156,1.0,0.4188359677791595,1.0,1.0,0.0,1.0,-2.085848093032837,2.085845232009888,3.0532523851434235e-06,1.2871947288513184,0.0,0.0,0.0,100.2583465576172,95.0,162.4391326904297,-0.0,873.9942626953125,1.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.7596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0576171875,0.7826471328735352,0.2728856205940246,0.2462197989225387,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0535888671875,0.6332148909568787,0.1421961039304733,0.1373525410890579,297.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0565490722656,0.7308931946754456,0.2197578102350235,0.1551353633403778,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.052978515625,0.6193322539329529,0.1322012096643448,0.1280150711536407,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0545349121094,0.6575095653533936,0.1599604040384292,0.73128342628479,290.0581970214844,285.8973083496094,290.202880859375,286.8480834960937,290.1983947753906,297.6978454589844,290.06707763671875,1.0,0.4178183376789093,1.0,1.0,0.0,1.0,-2.096884489059448,2.09688138961792,3.0849012091493933e-06,1.2941359281539917,0.0,0.0,0.0,97.4818115234375,83.0,183.3445587158203,-0.0,874.2402954101562,1.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1339416503906,0.7929331660270691,0.2767573893070221,0.2494683861732483,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1297302246094,0.6391488909721375,0.1430741995573043,0.137971356511116,297.560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1328125,0.7384306192398071,0.2218147069215774,0.1564114540815353,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.12908935546875,0.6248875856399536,0.1328480392694473,0.1284166276454925,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307067871094,0.6640363335609436,0.1608123332262039,0.7340545654296875,290.1344909667969,285.87725830078125,290.2864685058594,286.8922119140625,290.28204345703125,297.6957397460937,290.14361572265625,1.0,0.4163225591182709,1.0,1.0,0.0,1.0,-2.1093790531158447,2.1093759536743164,3.120945848422707e-06,1.3019946813583374,0.0,0.0,0.0,93.87561798095705,83.0,198.09043884277344,-0.0,872.8355712890625,1.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.21240234375,0.8050820827484131,0.2807645797729492,0.2528252899646759,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.20806884765625,0.6466420888900757,0.144058495759964,0.1386741548776626,297.55584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21124267578125,0.7476593255996704,0.2239774316549301,0.1577509194612503,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2073974609375,0.6317197680473328,0.1335988491773605,0.1288999319076538,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.20904541015625,0.6722972989082336,0.1617845594882965,0.7373015284538269,290.2129211425781,285.8573303222656,290.36944580078125,286.9355773925781,290.3650817871094,297.69512939453125,290.2221984863281,1.0,0.414478600025177,1.0,1.0,0.0,1.0,-2.1230976581573486,2.1230945587158203,3.160782171107712e-06,1.3106226921081543,0.0,0.0,0.0,89.63456726074219,71.0,208.3270568847656,-0.0,870.2282104492188,1.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.76385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.292236328125,0.8184460997581482,0.2848870754241943,0.2562748789787292,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.287841796875,0.6558535099029541,0.145132228732109,0.1394494473934173,297.5525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2910461425781,0.7587757110595703,0.226226270198822,0.159142404794693,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2871398925781,0.6399983763694763,0.1344369649887085,0.1294537335634231,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.288818359375,0.6823305487632751,0.1628556102514267,0.7409447431564331,290.292724609375,285.8375549316406,290.4518127441406,286.97808837890625,290.447509765625,297.6957397460937,290.3020935058594,1.0,0.4123859107494354,1.0,1.0,0.0,1.0,-2.137845993041992,2.1378426551818848,3.2039104098657845e-06,1.3198961019515991,0.0,0.0,0.0,84.908203125,71.0,215.2583465576172,-0.0,866.7482299804688,1.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.76727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3728942871094,0.8330524563789368,0.2891093492507934,0.2598058879375458,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.36846923828125,0.6670117378234863,0.1462815999984741,0.1402873992919922,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3717041015625,0.7720398306846619,0.2285458296537399,0.1605771034955978,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.36773681640625,0.6500442028045654,0.1353486627340316,0.1300682127475738,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.36944580078125,0.6942057609558105,0.1640081852674484,0.7449192404747009,290.37335205078125,285.8179626464844,290.53350830078125,287.0197448730469,290.529296875,297.697265625,290.3827209472656,1.0,0.4101204574108124,1.0,1.0,0.0,1.0,-2.153465986251831,2.153462648391724,3.2499292501597665e-06,1.3297147750854492,0.0,0.0,0.0,79.81002044677734,59.0,219.7595672607422,-0.0,862.6380004882812,1.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4539489746094,0.850005567073822,0.2934198379516601,0.263409286737442,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4494934082031,0.68037348985672,0.1474955976009369,0.1411798000335693,297.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4527282714844,0.7877214550971985,0.2309242486953735,0.1620480865240097,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4487609863281,0.6622686386108398,0.1363229006528854,0.130735233426094,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.450439453125,0.7080017328262329,0.1652286499738693,0.7491723299026489,290.4543762207031,285.79852294921875,290.614501953125,287.0605163574219,290.6103515625,297.6995849609375,290.46368408203125,1.0,0.407740980386734,1.0,1.0,0.0,1.0,-2.169830083847046,2.1698267459869385,3.298516503491556e-06,1.3399975299835205,0.0,0.0,0.0,74.42615509033203,59.0,222.4716033935547,-0.0,858.0755615234375,1.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5350341796875,0.8703203201293945,0.2978084087371826,0.2670777440071106,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.53057861328125,0.6961864233016968,0.1487645953893661,0.1421192586421966,297.54766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5338134765625,0.8060574531555176,0.2333516776561737,0.1635495871305465,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.52984619140625,0.6771143078804016,0.1373501271009445,0.1314473748207092,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5315246582031,0.72294682264328,0.1665055006742477,0.7536588907241821,290.5354309082031,285.7792358398437,290.6947937011719,287.1003723144531,290.6907043457031,297.7024841308594,290.544677734375,1.0,0.4052934646606445,1.0,1.0,0.0,1.0,-2.1868278980255127,2.1868245601654053,3.349393409735057e-06,1.3506745100021362,0.0,0.0,0.0,68.82334899902344,47.0,223.8641662597656,-0.0,853.1904907226562,1.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6159362792969,0.894832968711853,0.3022687435150146,0.2708061933517456,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.61151123046875,0.7144958972930908,0.1500819623470306,0.1431005299091339,297.54718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6147155761719,0.826168954372406,0.2358213812112808,0.1650775671005249,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6107788085937,0.6950302720069885,0.1384236812591552,0.1321994513273239,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6124267578125,0.7396583557128906,0.1678306609392166,0.758346676826477,290.6163330078125,285.7601623535156,290.7742919921875,287.1393127441406,290.7702941894531,297.7059020996094,290.6254577636719,1.0,0.4028124511241913,1.0,1.0,0.0,1.0,-2.2043819427490234,2.204378604888916,3.402370793992304e-06,1.3616960048675537,0.0,0.0,0.0,63.048465728759766,47.0,224.2660217285156,-0.0,848.0741577148438,1.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.7864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6965026855469,0.9262362718582152,0.3067941069602966,0.2745896279811859,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.69207763671875,0.734308660030365,0.151441141963005,0.1441183239221573,297.5470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6952514648437,0.8498022556304932,0.2383269667625427,0.1666282266378402,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913452148437,0.7161287069320679,0.1395370811223983,0.1329861730337143,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6929931640625,0.7604842782020569,0.1691965013742447,0.7632048726081848,290.69683837890625,285.74127197265625,290.85302734375,287.1772766113281,290.8490905761719,297.70965576171875,290.7058410644531,1.0,0.4003268480300903,1.0,1.0,0.0,1.0,-2.222416639328003,2.2224133014678955,3.457259253991652e-06,1.373014211654663,0.0,0.0,0.0,57.14078140258789,35.0,223.9316864013672,-0.0,842.7959594726562,1.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.7920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7765197753906,0.9653671979904176,0.3113809525966644,0.2784250676631927,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7721252441406,0.7592115998268127,0.1528381109237671,0.1451693177223205,297.5473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7752990722656,0.8805855512619019,0.2408646047115326,0.1681991666555404,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7713928222656,0.7396770715713501,0.1406863033771515,0.1338042616844177,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7730407714844,0.7877243161201477,0.1705982238054275,0.7682138085365295,290.7768249511719,285.7225952148437,290.930908203125,287.2142639160156,290.9270324707031,297.7137756347656,290.78570556640625,1.0,0.3978578150272369,1.0,1.0,0.0,1.0,-2.240884304046631,2.2408807277679443,3.513949650368886e-06,1.3845984935760498,0.0,0.0,0.0,51.125186920166016,35.0,223.02691650390625,-0.0,837.400634765625,1.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.7981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8560485839844,0.9990000128746032,0.3160472214221954,0.2806393206119537,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8516845703125,0.7914389967918396,0.15426567196846,0.1462645232677459,297.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8548278808594,0.9204828143119812,0.2434273958206176,0.169798731803894,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8509521484375,0.769485592842102,0.1418642997741699,0.13466477394104,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8525695800781,0.8205881118774414,0.1720281392335891,0.7734224200248718,290.8563537597656,285.7041015625,291.0079345703125,287.250244140625,291.0041198730469,297.7181396484375,290.8651123046875,1.0,0.3953298032283783,1.0,1.0,0.0,1.0,-2.2574303150177,2.2574267387390137,3.5653740724228555e-06,1.3951351642608645,0.0,0.0,0.0,45.36213684082031,25.0,221.7795867919922,-0.0,831.0173950195312,1.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.81414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.93475341796875,0.9990000128746032,0.3217112421989441,0.2654526531696319,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9308166503906,0.8090025782585144,0.1556847989559173,0.1475119143724441,297.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.933837890625,0.9441825747489928,0.2459793835878372,0.1715080142021179,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9300842285156,0.7861953377723694,0.1430325210094452,0.1356759369373321,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9316711425781,0.8369531631469727,0.1734562069177627,0.7793557047843933,290.9352722167969,285.6858215332031,291.08404541015625,287.2851867675781,291.0802917480469,297.7275695800781,290.9436340332031,1.0,0.3919200897216797,1.0,1.0,0.0,1.0,-2.24951696395874,2.2495133876800537,3.54103758581914e-06,1.3903287649154663,0.0,0.0,0.0,42.75814437866211,25.0,219.65138244628903,-0.0,813.5355224609375,1.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.8429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0111694335937,0.9990000128746032,0.3287395536899566,0.2480934262275695,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0076599121094,0.8279569745063782,0.1571229845285415,0.148762434720993,297.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0106201171875,0.9694408774375916,0.2485490292310714,0.1732183843851089,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069274902344,0.805864691734314,0.1442182660102844,0.1366889327764511,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00848388671875,0.8565382361412048,0.1749321818351745,0.7853849530220032,291.011962890625,285.66778564453125,291.15924072265625,287.3190612792969,291.155517578125,297.7464599609375,291.0202331542969,1.0,0.3879749476909637,1.0,1.0,0.0,1.0,-2.2384986877441406,2.238495111465454,3.507034534777631e-06,1.383433222770691,0.0,0.0,0.0,40.02550506591797,43.0,216.65505981445312,-0.0,792.7974243164062,1.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860595703125,0.9982483386993408,0.3364216685295105,0.2390610873699188,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0828552246094,0.8387657999992371,0.1586033701896667,0.1500935703516006,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08575439453125,0.982348382472992,0.2511584162712097,0.1749868839979171,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0821533203125,0.8166454434394836,0.1454436033964157,0.1377807259559631,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.8682398796081543,0.1764863133430481,0.7919460535049438,291.0870361328125,285.64996337890625,291.23345947265625,287.35186767578125,291.22979736328125,297.7704162597656,291.0953369140625,1.0,0.3880482614040375,1.0,1.0,0.0,1.0,-2.241055965423584,2.241052389144897,3.514579475449864e-06,1.384782314300537,0.0,0.0,0.0,38.903846740722656,43.0,213.6337890625,-0.0,790.8998413085938,1.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.9978650808334352,0.3438290953636169,0.2365600764751434,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.8436070680618286,0.1601206809282302,0.1514976769685745,297.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607971191406,0.9877028465270996,0.2538000345230102,0.1768063604831695,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.8211051225662231,0.1467019021511078,0.1389423608779907,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.8734390735626221,0.1780981719493866,0.7989848256111145,291.1620178222656,285.63238525390625,291.3066711425781,287.3835754394531,291.3030700683594,297.7920837402344,291.1702880859375,1.0,0.390180379152298,1.0,1.0,0.0,1.0,-2.254434108734131,2.2544305324554443,3.5558366562327137e-06,1.3930799961090088,0.0,0.0,0.0,38.842041015625,61.0,211.4186248779297,-0.0,803.1428833007812,1.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2354736328125,0.9983015060424804,0.3506920933723449,0.23942930996418,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2324523925781,0.8434397578239441,0.1616702526807785,0.1529597342014312,297.55194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2352905273437,0.987764298915863,0.2564683258533478,0.1786648780107498,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.23175048828125,0.8207154273986816,0.1479882597923278,0.1401581019163131,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2332458496094,0.8731280565261841,0.179743155837059,0.8063482642173767,291.2364807128906,285.6150817871094,291.3788757324219,287.41412353515625,291.3753662109375,297.80908203125,291.24468994140625,1.0,0.3942367136478424,1.0,1.0,0.0,1.0,-2.2765796184539795,2.276575803756714,3.624803184720804e-06,1.406890630722046,0.0,0.0,0.0,39.597450256347656,61.0,209.38961791992188,-0.0,827.0327758789062,1.0,282.7010498046875,284.19500732421875,288.8558959960937,289.9436340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.383187157656013e-21,-3.691593578828007e-21,-3.691593174931223e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207600,297.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9258728027344,0.9990000128746032,0.3540814816951751,0.2482095956802368,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1059265136719,0.8372777104377747,0.1620810031890869,0.1542699337005615,297.5316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9430847167969,0.98140287399292,0.2570588290691376,0.180280864238739,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1467590332031,0.8144792318344116,0.1482259482145309,0.1412354409694671,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0615539550781,0.8661933541297913,0.1800920218229293,0.8128389716148376,288.8754272460937,285.5979919433594,291.45001220703125,287.44354248046875,291.44659423828125,297.7998046875,288.4774475097656,1.0,0.399970680475235,1.0,1.0,0.0,1.0,-2.30549430847168,2.305490732192993,3.7160516512813047e-06,1.4250150918960571,0.9858832955360411,0.9858832955360411,0.0,41.269325256347656,79.0,10676.8984375,-0.0,861.5770263671875,1.0,282.82818603515625,289.7506408691406,289.71112060546875,290.5721740722656,293.1499938964844,293.1499938964844,283.1499938964844,1482.7291259765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8027878403663635,0.8027927279472351,5.878737496800569e-08,4.23459005355835,4.234580039978027,1.004953355732141e-05,0.0,0.0,0.0,4085.822021484375,0.0,16.55438232421875,1890.81103515625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12207660,297.7822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.769287109375,0.9990000128746032,0.3463831543922424,0.2759305238723755,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.82977294921875,0.8078168630599976,0.1583465784788131,0.1526558697223663,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7819519042969,0.9437406063079834,0.2506227791309356,0.1780508011579513,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8427124023437,0.7834730744361877,0.1445734947919845,0.1396043449640274,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8164367675781,0.8347691297531128,0.1756117492914199,0.8033500909805298,286.7615966796875,285.58111572265625,291.5203552246094,287.4719543457031,291.5169982910156,297.6843566894531,286.65020751953125,1.0,0.4064773023128509,1.0,1.0,0.0,1.0,-2.3246419429779053,2.32463812828064,3.7774673273816006e-06,1.4372478723526,0.9713242053985596,0.9713242053985596,0.0,45.83489608764648,79.0,12641.1923828125,-0.0,898.5944213867188,1.0,282.94317626953125,286.5572509765625,290.777099609375,291.43017578125,293.1499938964844,293.1499938964844,283.1499938964844,2402.85107421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0802022665739059,1.0,0.0,0.0,1.0132780075073242,1.0132800340652466,6.927619722318924e-08,4.264965057373047,4.264955520629883,9.7941110652755e-06,0.0,0.0,0.0,4002.92431640625,0.0,32.09600067138672,1895.306396484375,0.0,0.0,0.2583976686000824,1.0,0.0,3.0,1.0,0.0
12207720,297.6185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1333923339844,0.98491370677948,0.3343272805213928,0.306707352399826,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1539001464844,0.7578533291816711,0.1539808362722396,0.1490905582904815,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1396789550781,0.8803772330284119,0.2437594681978225,0.1735682338476181,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1578674316406,0.7361892461776733,0.1402151137590408,0.1360850781202316,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1500244140625,0.7839330434799194,0.1701167076826095,0.7821884155273438,286.1331481933594,285.5643310546875,291.59033203125,287.49957275390625,291.58697509765625,297.5366516113281,286.0992431640625,1.0,0.4126760065555572,1.0,1.0,0.0,1.0,-2.3204357624053955,2.32043194770813,3.7660224734281655e-06,1.4360820055007937,0.9685731530189514,0.9685731530189514,0.0,54.60575485229492,82.0,13550.7646484375,-0.0,929.5433349609376,1.0,283.0333557128906,285.7276916503906,291.5248718261719,292.1499328613281,293.1499938964844,293.1499938964844,283.1499938964844,3809.951171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2198715358972549,1.0,0.0,0.0,1.2711763381958008,1.27117919921875,1.0785741721974773e-07,4.265895843505859,4.265885829925537,9.786172086023726e-06,0.0,0.0,0.0,4154.10986328125,0.0,63.31429290771485,1895.4332275390625,0.0,0.0,0.3240979313850403,1.0,0.0,3.0,1.0,0.0
12207780,297.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8572692871094,0.91251939535141,0.3254195153713226,0.2974728643894195,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.870849609375,0.7096714973449707,0.15012788772583,0.1457464843988418,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.8233274221420288,0.2382598519325256,0.1696669608354568,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8734130859375,0.6864718794822693,0.1362587809562683,0.1326918005943298,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86846923828125,0.7316703796386719,0.165013700723648,0.7609493732452393,285.8570556640625,285.5476379394531,291.65985107421875,287.5263366699219,291.65643310546875,297.4189453125,285.8325500488281,1.0,0.4143975079059601,1.0,1.0,0.0,1.0,-2.2600011825561523,2.259997606277466,3.574472202672041e-06,1.3975772857666016,0.967987298965454,0.967987298965454,0.0,67.44796752929688,82.0,14079.5400390625,-0.0,918.4640502929688,1.0,283.09228515625,285.3740234375,291.8047790527344,292.7080078125,293.1499938964844,293.1499938964844,283.1499938964844,5507.80615234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3680981695652008,1.0,0.0,0.0,1.527600884437561,1.5276049375534058,1.5571021094729076e-07,4.265923500061035,4.265913486480713,9.785934707906565e-06,0.0,0.0,0.0,4243.18701171875,0.0,109.89413452148438,1895.43701171875,0.0,222.66656494140625,0.383915364742279,1.0,0.0,3.0,1.0,0.0
12207840,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6706237792969,0.8759545683860779,0.3206056654453277,0.2918330729007721,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6802062988281,0.6803441047668457,0.1469440758228302,0.1428119987249374,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.673583984375,0.7920485138893127,0.2340557724237442,0.1665804982185363,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6820373535156,0.6577270030975342,0.1329234540462494,0.1296322345733642,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6786193847656,0.7025738954544067,0.1606398373842239,0.7415397763252258,285.6705017089844,285.5794677734375,291.7289428710937,287.55230712890625,291.7254638671875,297.3446655273437,285.6529235839844,1.0,0.414781391620636,1.0,1.0,0.0,1.0,-2.20871376991272,2.2087104320526123,3.4165375382144703e-06,1.365207314491272,0.9665340781211852,0.9665340781211852,0.0,76.40742492675781,70.0,14390.1982421875,-0.0,902.37890625,1.0,283.12457275390625,285.1435852050781,291.7030029296875,292.7910461425781,293.1499938964844,293.1499938964844,283.1499938964844,7200.1025390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4785107970237732,1.0,0.0,0.0,1.7455289363861084,1.7455343008041382,2.0330479344465857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4231.88525390625,0.0,163.98667907714844,1895.4371337890625,0.0,445.2124938964844,0.4397398233413696,1.0,0.0,3.0,1.0,0.0
12207900,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53094482421875,0.8605819344520569,0.3180060386657715,0.2887377142906189,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382385253906,0.6660637855529785,0.1443370133638382,0.1402677297592163,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.533203125,0.7767559885978699,0.230833038687706,0.1641389578580856,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5397033691406,0.6440494656562805,0.1301706433296203,0.126946285367012,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.537109375,0.686370313167572,0.1569682955741882,0.724410891532898,285.5309143066406,285.5616149902344,291.797607421875,287.5775146484375,291.7940979003906,297.2955322265625,285.51763916015625,1.0,0.4123530685901642,1.0,1.0,0.0,1.0,-2.166816473007202,2.1668131351470947,3.290341737738345e-06,1.3387383222579956,0.9650871753692628,0.9650871753692628,0.0,80.5333480834961,70.0,14724.0087890625,-0.0,877.7720947265625,1.0,283.13995361328125,284.96881103515625,291.45538330078125,292.6415100097656,293.1499938964844,293.1499938964844,283.1499938964844,9094.447265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5533144474029541,1.0,0.0,0.0,1.9587002992630005,1.958706974983216,2.559937684054603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4184.39990234375,0.0,231.8168029785156,1895.4371337890625,0.0,700.5532836914062,0.4888834059238434,1.0,0.0,3.0,1.0,0.0
12207960,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43170166015625,0.8552130460739136,0.3166634738445282,0.2870490849018097,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371643066406,0.6594675183296204,0.1422092467546463,0.138092964887619,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.43341064453125,0.7701920866966248,0.2283465266227722,0.1621982455253601,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43829345703125,0.6375570893287659,0.1279040873050689,0.1246366500854492,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363708496094,0.6781579256057739,0.1539103835821151,0.7096219658851624,285.43170166015625,285.5895690917969,291.8658447265625,287.6018981933594,291.8622741699219,297.2624206542969,285.42169189453125,1.0,0.4086336493492126,1.0,1.0,0.0,1.0,-2.132432699203491,2.132429599761963,3.188650680385763e-06,1.3169816732406616,0.9628997445106506,0.9628997445106506,0.0,81.54270935058594,58.0,14966.7099609375,-0.0,849.4834594726562,1.0,283.1464233398437,284.8456726074219,291.1799011230469,292.3950500488281,293.1499938964844,293.1499938964844,283.1499938964844,10814.892578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5959721207618713,1.0,0.0,0.0,2.1332545280456543,2.133262634277344,3.036538203105011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4124.4873046875,0.0,299.6002197265625,1895.4371337890625,0.0,906.6205444335938,0.5340844988822937,1.0,0.0,3.0,1.0,0.0
12208020,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500061035156,0.8557183146476746,0.3160736858844757,0.2861735820770263,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3546447753906,0.6575283408164978,0.1404669433832168,0.1362413763999939,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514709472656,0.7689550518989563,0.2264026552438736,0.1606401950120926,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3556213378906,0.6353092789649963,0.1260266304016113,0.1226550191640853,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35400390625,0.6750034093856812,0.1513575762510299,0.6969383955001831,285.3500671386719,285.5705871582031,291.93365478515625,287.62548828125,291.9300537109375,297.2395935058594,285.3417358398437,1.0,0.4039850234985351,1.0,1.0,0.0,1.0,-2.103994131088257,2.1039910316467285,3.1058229978953023e-06,1.298967719078064,0.9607939720153807,0.9607939720153807,0.0,80.45597076416016,58.0,15194.0107421875,-0.0,819.7659301757812,1.0,283.1488342285156,284.7422790527344,290.9464111328125,292.1521911621094,293.1499938964844,293.1499938964844,283.1499938964844,12666.564453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6146884560585022,1.0,0.0,0.0,2.303750991821289,2.303760290145874,3.541313731147966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4074.06689453125,0.0,377.5839538574219,1895.4371337890625,0.0,1013.6205444335938,0.5728064775466919,1.0,0.0,3.0,1.0,0.0
