time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208080,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.28973388671875,0.8603713512420654,0.3159618377685547,0.2857812047004699,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2931823730469,0.6589139699935913,0.1390298157930374,0.134653240442276,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29083251953125,0.771521806716919,0.2248567044734954,0.15936179459095,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.6360757350921631,0.1244562566280365,0.1209396421909332,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2927551269531,0.6754972338676453,0.1492071002721786,0.6859903931617737,285.289794921875,285.5946960449219,292.0010070800781,287.6483459472656,291.9974060058594,297.2236022949219,285.2835693359375,1.0,0.3986865580081939,1.0,1.0,0.0,1.0,-2.080109119415283,2.080106258392334,3.037150918316911e-06,1.2838234901428225,0.9580508470535278,0.9580508470535278,0.0,77.90090942382812,46.0,15353.0673828125,-0.0,789.5220336914062,1.0,283.1496276855469,284.6667175292969,290.7781066894531,291.95703125,293.1499938964844,293.1499938964844,283.1499938964844,14241.7529296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175500154495239,1.0,0.0,0.0,2.438368797302246,2.4383790493011475,3.967273300986562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4036.278564453125,0.0,447.9767456054688,1895.4371337890625,0.0,1030.834228515625,0.6083090305328369,1.0,0.0,3.0,1.0,0.0
12208140,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391357421875,0.8684478998184204,0.3161793053150177,0.2857103049755096,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421264648437,0.6630299091339111,0.1378367394208908,0.133282333612442,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2400817871094,0.7771945595741272,0.2236094921827316,0.1582953035831451,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.639297604560852,0.1231309100985527,0.1194428205490112,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.24176025390625,0.6789459586143494,0.1473765522241592,0.6764614582061768,285.2391967773437,285.5746154785156,292.0679626464844,287.67041015625,292.0643310546875,297.21246337890625,285.2339782714844,1.0,0.3929344713687897,1.0,1.0,0.0,1.0,-2.059814453125,2.059811353683472,2.9794402962579625e-06,1.270943522453308,0.9555047750473022,0.9555047750473022,0.0,74.30818176269531,46.0,15511.9794921875,-0.0,759.3212890625,1.0,283.14990234375,284.6011657714844,290.6756896972656,291.8274841308594,293.1499938964844,293.1499938964844,283.1499938964844,15924.470703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6113335490226746,1.0,0.0,0.0,2.571769952774048,2.571781635284424,4.413240617395786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4015.90576171875,0.0,526.0293579101562,1895.4371337890625,0.0,993.7213745117188,0.6380350589752197,1.0,0.0,3.0,1.0,0.0
12208200,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025146484375,0.8796682953834534,0.3166332244873047,0.2858593463897705,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2046813964844,0.6696351766586304,0.1368375271558761,0.1320868283510208,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20318603515625,0.7856577634811401,0.2225865721702575,0.1573868095874786,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.6447542905807495,0.1220003440976142,0.1181223765015602,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.20440673828125,0.6850100755691528,0.1457972228527069,0.6680623888969421,285.2025756835937,285.594970703125,292.13446044921875,287.69171142578125,292.1308288574219,297.2048034667969,285.19873046875,1.0,0.3868651688098907,1.0,1.0,0.0,1.0,-2.0423145294189453,2.042311668395996,2.930147275037598e-06,1.2598278522491455,0.952446699142456,0.952446699142456,0.0,69.99150085449219,34.0,15624.919921875,-0.0,729.4747924804688,1.0,283.14996337890625,284.5539855957031,290.6273498535156,291.7556457519531,293.1499938964844,293.1499938964844,283.1499938964844,17280.83984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6010181307792664,1.0,0.0,0.0,2.673177480697632,2.673189878463745,4.768138808231015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4007.13330078125,0.0,591.1561279296875,1895.4371337890625,0.0,934.4841918945312,0.665513277053833,1.0,0.0,3.0,1.0,0.0
12208260,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17071533203125,0.8940526247024536,0.3172648847103119,0.286175400018692,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1726379394531,0.6787490248680115,0.1359935849905014,0.1310354769229889,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1713256835937,0.7968683838844299,0.2217351049184799,0.1566012650728225,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730651855469,0.652524471282959,0.1210260987281799,0.1169469878077507,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17242431640625,0.6936127543449402,0.1444160938262939,0.6605718731880188,285.1707763671875,285.5738525390625,292.20050048828125,287.7122802734375,292.1968688964844,297.1997375488281,285.1674499511719,1.0,0.3805748522281647,1.0,1.0,0.0,1.0,-2.027050495147705,2.027047634124756,2.8875062980660005e-06,1.250124216079712,0.9496504664421082,0.9496504664421082,0.0,65.1674575805664,34.0,15745.3896484375,-0.0,700.1721801757812,1.0,283.1499938964844,284.5110168457031,290.6200561523437,291.73291015625,293.1499938964844,293.1499938964844,283.1499938964844,18755.244140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.590110182762146,1.0,0.0,0.0,2.7768819332122803,2.776895523071289,5.145270165485272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4009.887939453125,0.0,663.273193359375,1895.4371337890625,0.0,875.2233276367188,0.6880659461021423,1.0,0.0,3.0,1.0,0.0
12208320,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482849121094,0.9122067093849182,0.3180323541164398,0.2866145372390747,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496276855469,0.6905322670936584,0.135273739695549,0.1301003694534301,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487121582031,0.8108021020889282,0.2210147231817245,0.1559088230133056,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499328613281,0.6629102230072021,0.1201773509383201,0.1158891022205352,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495056152344,0.7048175930976868,0.1431908458471298,0.6537995934486389,285.1483459472656,285.59051513671875,292.26611328125,287.73211669921875,292.2624816894531,297.19659423828125,285.14599609375,1.0,0.3741279542446136,1.0,1.0,0.0,1.0,-2.0135412216186523,2.013538360595703,2.8500430744315963e-06,1.2415300607681274,0.9464327096939088,0.9464327096939088,0.0,59.99446105957031,25.0,15831.876953125,-0.0,671.4852905273438,1.0,283.1499938964844,284.48077392578125,290.63946533203125,291.74267578125,293.1499938964844,293.1499938964844,283.1499938964844,19888.482421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5806478261947632,1.0,0.0,0.0,2.852511167526245,2.852525472640991,5.429352540886612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4017.813720703125,0.0,719.5275268554688,1895.4371337890625,0.0,826.6911010742188,0.7093404531478882,1.0,0.0,3.0,1.0,0.0
12208380,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279296875,0.9347165822982788,0.3189059793949127,0.2871679365634918,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.7041016221046448,0.1346539855003357,0.129275843501091,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283264160156,0.8256309628486633,0.2203960716724395,0.1553014069795608,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12945556640625,0.6753108501434326,0.1194303408265113,0.114943191409111,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290588378906,0.7172820568084717,0.142089232802391,0.6476759314537048,285.12799072265625,285.568359375,292.3312683105469,287.7511901855469,292.32763671875,297.19488525390625,285.1258850097656,1.0,0.3679927885532379,1.0,1.0,0.0,1.0,-2.0016376972198486,2.0016348361968994,2.817244876496261e-06,1.2339502573013306,0.9435136914253236,0.9435136914253236,0.0,54.944068908691406,25.0,15930.126953125,-0.0,644.8327026367188,1.0,283.1499938964844,284.4515380859375,290.6748962402344,291.775390625,293.1499938964844,293.1499938964844,283.1499938964844,21166.630859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5737344026565552,1.0,0.0,0.0,2.933689832687378,2.9337048530578613,5.74277351006458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4030.876220703125,0.0,783.5048217773438,1895.4371337890625,0.0,792.860107421875,0.726469099521637,1.0,0.0,3.0,1.0,0.0
12208440,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.9597848653793336,0.3198618292808532,0.2878044843673706,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.7192721962928772,0.1341137140989303,0.1285370141267776,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145935058594,0.8427227735519409,0.2198550701141357,0.1547565162181854,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153259277344,0.6902592778205872,0.1187647655606269,0.1140847727656364,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11505126953125,0.7309100031852722,0.1410844475030899,0.6420499682426453,285.1143798828125,285.5814514160156,292.39599609375,287.7695617675781,292.3923645019531,297.1942749023437,285.1129455566406,1.0,0.3619660139083862,1.0,1.0,0.0,1.0,-1.990959405899048,1.990956664085388,2.78799620900827e-06,1.227148413658142,0.9402466416358948,0.9402466416358948,0.0,49.95672225952149,25.0,16001.7451171875,-0.0,619.6322631835938,1.0,283.1499938964844,284.4317321777344,290.7164611816406,291.81787109375,293.1499938964844,293.1499938964844,283.1499938964844,22105.943359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5695549249649048,1.0,0.0,0.0,2.9901678562164307,2.990183591842652,5.966016942693386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4044.1083984375,0.0,830.3468017578125,1895.4371337890625,0.0,773.055419921875,0.7431442737579346,1.0,0.0,3.0,1.0,0.0
12208500,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.9797312021255492,0.3208817541599273,0.2885501980781555,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.7318628430366516,0.1336370408535003,0.1279100626707077,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015014648437,0.8585744500160217,0.2193738222122192,0.1542926877737045,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10223388671875,0.7036786079406738,0.118164911866188,0.1133401021361351,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.7430151104927063,0.1401561498641967,0.6370225548744202,285.1012878417969,285.5583190917969,292.4602355957031,287.7872314453125,292.4566345214844,297.1944274902344,285.0999755859375,1.0,0.3573173284530639,1.0,1.0,0.0,1.0,-1.981797456741333,1.981794714927673,2.7630235308606643e-06,1.2213029861450195,0.9372997879981996,0.9372997879981996,0.0,46.089637756347656,25.0,16088.8271484375,-0.0,599.608154296875,1.0,283.1499938964844,284.41119384765625,290.7585144042969,291.8650207519531,293.1499938964844,293.1499938964844,283.1499938964844,23221.513671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5679107308387756,1.0,0.0,0.0,3.054881811141968,3.054898262023926,6.227047038009914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4058.533935546875,0.0,886.3629150390625,1895.4371337890625,0.0,765.395751953125,0.756316065788269,1.0,0.0,3.0,1.0,0.0
12208560,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.9954038858413696,0.3219487965106964,0.2893696129322052,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.7435374855995178,0.1332081705331802,0.1273629367351532,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.8737466931343079,0.2189351767301559,0.1538840681314468,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.7156611680984497,0.1176151037216186,0.1126774251461029,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.7544766068458557,0.139284998178482,0.6324233412742615,285.093505859375,285.56787109375,292.5240478515625,287.80419921875,292.5204467773437,297.1951599121094,285.0927124023437,1.0,0.3533335030078888,1.0,1.0,0.0,1.0,-1.973706841468811,1.973704099655152,2.741076741585857e-06,1.2161437273025513,0.934070646762848,0.934070646762848,0.0,42.95172500610352,25.0,16154.89453125,-0.0,583.0056762695312,1.0,283.1499938964844,284.3982238769531,290.7962951660156,291.9089660644531,293.1499938964844,293.1499938964844,283.1499938964844,24006.572265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5682028532028198,1.0,0.0,0.0,3.097576856613159,3.0975937843322754,6.402321446330461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4070.690673828125,0.0,924.8828735351562,1895.4371337890625,0.0,766.751220703125,0.7696862816810608,1.0,0.0,3.0,1.0,0.0
12208620,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.9990000128746032,0.3233174979686737,0.2855284512042999,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.750403106212616,0.1328082531690597,0.1269090622663498,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.8827753663063049,0.2185195535421371,0.1535409986972808,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845642089844,0.7219392657279968,0.1170965358614921,0.1121100634336471,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.7609124183654785,0.1384509056806564,0.6283040642738342,285.0836181640625,285.5437927246094,292.58740234375,287.8204650878906,292.5838317871094,297.1971435546875,285.0820617675781,1.0,0.3496659994125366,1.0,1.0,0.0,1.0,-1.9597251415252688,1.9597223997116089,2.7035362109018024e-06,1.2073687314987185,0.9311481714248656,0.9311481714248656,0.0,41.111778259277344,25.0,16198.193359375,-0.0,566.5760498046875,1.0,283.1499938964844,284.3811950683594,290.82861328125,291.94873046875,293.1499938964844,293.1499938964844,283.1499938964844,24997.302734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5698677897453308,1.0,0.0,0.0,3.1505556106567383,3.1505730152130127,6.623195645261148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4081.245361328125,0.0,974.2045288085938,1895.4371337890625,0.0,774.5213623046875,0.7800416350364685,1.0,0.0,3.0,1.0,0.0
12208680,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.9990000128746032,0.3256029188632965,0.2795700430870056,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.7547386884689331,0.1324281841516494,0.1264999061822891,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.8885388374328613,0.2181142419576645,0.1532251089811325,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.7256388664245605,0.1166004613041877,0.1115897968411445,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.7646859884262085,0.1376548707485199,0.6244523525238037,285.07354736328125,285.54986572265625,292.6502990722656,287.8360290527344,292.6466979980469,297.20440673828125,285.07232666015625,1.0,0.3461984097957611,1.0,1.0,0.0,1.0,-1.943156599998474,1.9431538581848145,2.6592497306410223e-06,1.196813702583313,0.9279095530509948,0.9279095530509948,0.0,39.85525131225586,25.0,16193.87890625,-0.0,550.4436645507812,1.0,283.1499938964844,284.3676147460937,290.85308837890625,291.9779357910156,293.1499938964844,293.1499938964844,283.1499938964844,25669.6875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5720697045326233,1.0,0.0,0.0,3.1834757328033447,3.1834938526153564,6.76233071317256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4087.0322265625,0.0,1006.0243530273438,1895.4371337890625,0.0,784.9142456054688,0.7910724878311157,1.0,0.0,3.0,1.0,0.0
12208740,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.3284689784049988,0.2741078734397888,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.758860170841217,0.1320701837539672,0.1261159479618072,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.8939666152000427,0.21772301197052,0.1529218852519989,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.7290754914283752,0.1161288395524025,0.1110971048474311,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.7682426571846008,0.1369074434041977,0.620823323726654,285.0624694824219,285.52490234375,292.7127380371094,287.8509521484375,292.7091369628906,297.2153015136719,285.06121826171875,1.0,0.3429925143718719,1.0,1.0,0.0,1.0,-1.9277479648590088,1.927745342254639,2.618431381051778e-06,1.1869971752166748,0.924966037273407,0.924966037273407,0.0,38.72079849243164,25.0,16205.4345703125,-0.0,535.7853393554688,1.0,283.1499938964844,284.3517150878906,290.8710327148437,292.000244140625,293.1499938964844,293.1499938964844,283.1499938964844,26572.91796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5742720365524292,1.0,0.0,0.0,3.228058338165283,3.228076934814453,6.953061415515549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4092.159423828125,0.0,1050.0712890625,1895.4371337890625,0.0,795.44287109375,0.7994176745414734,1.0,0.0,3.0,1.0,0.0
12208800,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.9990000128746032,0.3316636681556701,0.2690781652927398,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.7627860307693481,0.1317334026098251,0.1257552802562713,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.8990842700004578,0.2173472493886947,0.1526306718587875,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7322961688041687,0.1156804114580154,0.1106298118829727,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.7716130614280701,0.1362072527408599,0.6174238920211792,285.0550842285156,285.5276184082031,292.77471923828125,287.8652038574219,292.7711181640625,297.22802734375,285.0542297363281,1.0,0.3400245606899261,1.0,1.0,0.0,1.0,-1.913423538208008,1.9134209156036377,2.5807917154452298e-06,1.17785906791687,0.9218048453330994,0.9218048453330994,0.0,37.69148254394531,25.0,16201.615234375,-0.0,522.4354248046875,1.0,283.1499938964844,284.3414001464844,290.8839111328125,292.0154724121094,293.1499938964844,293.1499938964844,283.1499938964844,27161.59765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5761018395423889,1.0,0.0,0.0,3.2540175914764404,3.254036426544189,7.065340810186171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4095.027587890625,0.0,1076.67333984375,1895.4371337890625,0.0,804.2935180664062,0.808786928653717,1.0,0.0,3.0,1.0,0.0
12208860,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.9990000128746032,0.3350529372692108,0.2644268572330475,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.7665207386016846,0.13141730427742,0.1254180520772934,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9039118885993958,0.2169876098632812,0.1523535996675491,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.7353248000144958,0.1152543723583221,0.1101876348257064,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.7748030424118042,0.1355499178171157,0.6142443418502808,285.04656982421875,285.50177001953125,292.83624267578125,287.8787841796875,292.8326416015625,297.2416687011719,285.04559326171875,1.0,0.3372732698917389,1.0,1.0,0.0,1.0,-1.900090932846069,1.9000884294509888,2.5460226424911525e-06,1.1693404912948608,0.9189435839653016,0.9189435839653016,0.0,36.75567626953125,25.0,16213.712890625,-0.0,510.2480773925781,1.0,283.1499938964844,284.328369140625,290.8942565917969,292.02801513671875,293.1499938964844,293.1499938964844,283.1499938964844,28000.8125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.577495276927948,1.0,0.0,0.0,3.292715311050415,3.2927346229553223,7.234385748233763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4098.2568359375,0.0,1116.8223876953125,1895.4371337890625,0.0,811.096435546875,0.8157220482826233,1.0,0.0,3.0,1.0,0.0
12208920,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.9990000128746032,0.3385644257068634,0.2601111233234405,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7700369954109192,0.131120502948761,0.1251019984483719,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.9085938930511476,0.2166429311037063,0.1520886421203613,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.7381504774093628,0.1148492693901062,0.1097683012485504,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7777814865112305,0.1349294334650039,0.6112542748451233,285.0411682128906,285.5011901855469,292.89727783203125,287.8917541503906,292.8936767578125,297.2557067871094,285.0405578613281,1.0,0.3347182273864746,1.0,1.0,0.0,1.0,-1.8876302242279053,1.8876277208328247,2.5137560442090034e-06,1.161365032196045,0.9159108400344848,0.9159108400344848,0.0,35.90701675415039,28.0,16211.5205078125,-0.0,499.0845031738281,1.0,283.1499938964844,284.3203430175781,290.9029235839844,292.0373229980469,293.1499938964844,293.1499938964844,283.1499938964844,28529.18359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5784013867378235,1.0,0.0,0.0,3.31384825706482,3.3138680458068848,7.327546427404741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4100.15869140625,0.0,1139.6043701171875,1895.4371337890625,0.0,815.5496826171875,0.8239378333091736,1.0,0.0,3.0,1.0,0.0
12208980,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9990000128746032,0.3420899510383606,0.2571508884429931,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7723146080970764,0.1308436840772628,0.1248136535286903,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.911777138710022,0.2163139730691909,0.1518414914608001,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.7398800253868103,0.1144657656550407,0.1093781441450119,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.77950519323349,0.1343420147895813,0.6084651350975037,285.03485107421875,285.4745483398437,292.9578857421875,287.9040832519531,292.95428466796875,297.26953125,285.03424072265625,1.0,0.3328286707401275,1.0,1.0,0.0,1.0,-1.877612829208374,1.8776103258132928,2.4879402644728543e-06,1.1549087762832642,0.9131826758384703,0.9131826758384703,0.0,35.31582260131836,28.0,16234.421875,-0.0,490.5010070800781,1.0,283.1499938964844,284.30987548828125,290.9115600585937,292.0470886230469,293.1499938964844,293.1499938964844,283.1499938964844,29323.181640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5789576768875122,1.0,0.0,0.0,3.348447561264038,3.3484675884246826,7.48135562389507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4103.3515625,0.0,1177.0130615234375,1895.4371337890625,0.0,818.295166015625,0.8298892378807068,1.0,0.0,3.0,1.0,0.0
12209040,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9990000128746032,0.345476359128952,0.2553034126758575,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.7735603451728821,0.1305850446224212,0.1245496422052383,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9136156439781188,0.2159990966320037,0.1516089737415313,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7407014966011047,0.1141020283102989,0.10901390761137,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.7801854014396667,0.1337792426347732,0.6058358550071716,285.03228759765625,285.4707336425781,293.0179748535156,287.915771484375,293.014404296875,297.2821044921875,285.0321044921875,1.0,0.3313732743263244,1.0,1.0,0.0,1.0,-1.8696032762527464,1.869600772857666,2.4673945517861284e-06,1.1497321128845217,0.9103460907936096,0.9103460907936096,0.0,34.92643356323242,31.0,16253.4443359375,-0.0,483.9639892578125,1.0,283.1499938964844,284.3046875,290.9203491210937,292.0564880371094,293.1499938964844,293.1499938964844,283.1499938964844,29807.04296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5792628526687622,1.0,0.0,0.0,3.3662779331207275,3.366298198699951,7.561243364762049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4106.18994140625,0.0,1197.09423828125,1895.4371337890625,0.0,819.8051147460938,0.837313175201416,1.0,0.0,3.0,1.0,0.0
12209100,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9990000128746032,0.3486820757389068,0.2544118165969848,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7739208936691284,0.1303436011075973,0.1243084073066711,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9142646193504332,0.2156971096992492,0.1513907313346862,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7407461404800415,0.1137570813298225,0.1086738854646682,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7799649238586426,0.1332336962223053,0.6033293008804321,285.0288391113281,285.4432983398437,293.0776062011719,287.9268798828125,293.0740661621094,297.2930603027344,285.028564453125,1.0,0.3303175866603851,1.0,1.0,0.0,1.0,-1.8633034229278564,1.8633010387420648,2.451277623549686e-06,1.1456353664398191,0.9078231453895568,0.9078231453895568,0.0,34.7032585144043,31.0,16294.748046875,-0.0,479.12249755859375,1.0,283.1499938964844,284.296875,290.9302673339844,292.068115234375,293.1499938964844,293.1499938964844,283.1499938964844,30567.73828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5795301795005798,1.0,0.0,0.0,3.3981170654296875,3.3981378078460693,7.70495262258919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4110.5625,0.0,1232.7366943359375,1895.4371337890625,0.0,821.130126953125,0.8425969481468201,1.0,0.0,3.0,1.0,0.0
12209160,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9990000128746032,0.3516822457313537,0.2544229328632355,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.7734448313713074,0.1301181465387344,0.1240874975919723,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9137770533561708,0.2154061496257782,0.1511838436126709,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.740058958530426,0.1134298592805862,0.1083558574318885,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.7788857817649841,0.1326988041400909,0.6009067893028259,285.02850341796875,285.43634033203125,293.13677978515625,287.9373474121094,293.1332397460937,297.3021545410156,285.028564453125,1.0,0.3296290338039398,1.0,1.0,0.0,1.0,-1.858564376831055,1.858561873435974,2.439164063616772e-06,1.1425254344940186,0.9052383303642272,0.9052383303642272,0.0,34.632808685302734,34.0,16330.142578125,-0.0,475.8087463378906,1.0,283.1499938964844,284.29376220703125,290.9405517578125,292.0799560546875,293.1499938964844,293.1499938964844,283.1499938964844,31017.591796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798341631889343,1.0,0.0,0.0,3.413760185241699,3.41378116607666,7.776054644637043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4114.52001953125,0.0,1251.0137939453125,1895.4371337890625,0.0,822.6390991210938,0.8494918346405029,1.0,0.0,3.0,1.0,0.0
12209220,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.3544694483280182,0.2552487254142761,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.7722194194793701,0.1299076080322265,0.1238861605525016,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9122751355171204,0.2151247411966323,0.1509881466627121,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.7387192249298096,0.1131193488836288,0.1080589815974235,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.7770316004753113,0.1321699023246765,0.5985456705093384,285.0269775390625,285.4081726074219,293.1954650878906,287.947265625,293.19195556640625,297.3094482421875,285.0269775390625,1.0,0.3292700052261352,1.0,1.0,0.0,1.0,-1.855217456817627,1.8552149534225464,2.430596396152396e-06,1.1402966976165771,0.9029642939567566,0.9029642939567566,0.0,34.69978713989258,34.0,16386.177734375,-0.0,473.8465576171875,1.0,283.1499938964844,284.28778076171875,290.9515991210937,292.0938720703125,293.1499938964844,293.1499938964844,283.1499938964844,31754.103515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5803159475326538,1.0,0.0,0.0,3.443843364715576,3.443864822387696,7.913709509921318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4119.84716796875,0.0,1285.7025146484375,1895.4371337890625,0.0,825.0359497070312,0.8543443083763123,1.0,0.0,3.0,1.0,0.0
12209280,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9990000128746032,0.3570368587970733,0.2568282783031463,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.7703040242195129,0.1297109127044677,0.1237023472785949,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9098572731018066,0.2148513793945312,0.1508011221885681,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.7367810010910034,0.1128246188163757,0.1077814772725105,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.7744587063789368,0.1316430568695068,0.5962206721305847,285.0282897949219,285.3981628417969,293.253662109375,287.95660400390625,293.25018310546875,297.3148193359375,285.0285949707031,1.0,0.3292130529880523,1.0,1.0,0.0,1.0,-1.853123664855957,1.8531211614608765,2.425203547318233e-06,1.138862133026123,0.9006699323654175,0.9006699323654175,0.0,34.8958625793457,37.0,16435.37890625,-0.0,473.1088562011719,1.0,283.1499938964844,284.2861633300781,290.96246337890625,292.1074523925781,293.1499938964844,293.1499938964844,283.1499938964844,32179.193359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.580974817276001,1.0,0.0,0.0,3.4582228660583496,3.4582443237304688,7.979933229762537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4124.57470703125,0.0,1303.004638671875,1895.4371337890625,0.0,828.32470703125,0.8609269857406616,1.0,0.0,3.0,1.0,0.0
12209340,297.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9990000128746032,0.3593850135803222,0.259082168340683,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7677823901176453,0.1295273452997207,0.1235358789563179,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9066756963729858,0.2145852893590927,0.15062315762043,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7343169450759888,0.1125449687242508,0.1075230911374092,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7712509036064148,0.1311158388853073,0.5939212441444397,285.0282287597656,285.3692932128906,293.3114013671875,287.9653625488281,293.30792236328125,297.3183898925781,285.0284118652344,1.0,0.3294301033020019,1.0,1.0,0.0,1.0,-1.852147936820984,1.8521455526351929,2.4226337700383738e-06,1.1381372213363647,0.8986851572990417,0.8986851572990417,0.0,35.21184158325195,37.0,16503.52734375,-0.0,473.4740295410156,1.0,283.1499938964844,284.281494140625,290.973388671875,292.12237548828125,293.1499938964844,293.1499938964844,283.1499938964844,32897.34765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5818827152252197,1.0,0.0,0.0,3.487301588058472,3.48732328414917,8.114696470329363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4130.42333984375,0.0,1337.4000244140625,1895.4371337890625,0.0,832.8771362304688,0.8655238747596741,1.0,0.0,3.0,1.0,0.0
12209400,297.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9990000128746032,0.3615175187587738,0.2619410753250122,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.7647292613983154,0.1293557435274124,0.1233846396207809,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.902898907661438,0.2143252044916153,0.1504519432783126,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7313867807388306,0.1122792810201644,0.107281893491745,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.767485499382019,0.1305860728025436,0.5916310548782349,285.0307006835937,285.3563232421875,293.3686218261719,287.9736022949219,293.3652038574219,297.3202209472656,285.0311889648437,1.0,0.329894483089447,1.0,1.0,0.0,1.0,-1.8521524667739868,1.8521499633789065,2.4225341803685296e-06,1.1380338668823242,0.8967201709747314,0.8967201709747314,0.0,35.64069747924805,40.0,16563.833984375,-0.0,474.8296203613281,1.0,283.1499938964844,284.2809143066406,290.98358154296875,292.13629150390625,293.1499938964844,293.1499938964844,283.1499938964844,33302.3515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5829816460609436,1.0,0.0,0.0,3.5010483264923096,3.501070499420166,8.178798793778697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4135.49072265625,0.0,1354.320068359375,1895.4371337890625,0.0,838.4190063476562,0.8659411072731018,1.0,0.0,3.0,1.0,0.0
12209460,297.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9990000128746032,0.3634521663188934,0.2653264105319977,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.7612439393997192,0.129199206829071,0.1232496425509452,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.8986355066299438,0.2140775918960571,0.1502896845340728,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.7280635833740234,0.1120301559567451,0.1070585921406745,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.7632662653923035,0.1300566345453262,0.5893521308898926,285.0380859375,285.3268127441406,293.4253845214844,287.98126220703125,293.4219665527344,297.32049560546875,285.0390625,1.0,0.3305817544460296,1.0,1.0,0.0,1.0,-1.853027939796448,1.8530255556106567,2.424621015961748e-06,1.138474941253662,0.8951622247695923,0.8951622247695923,0.0,36.17373275756836,40.0,16609.556640625,-0.0,477.0794372558594,1.0,283.1499938964844,284.28729248046875,290.9922790527344,292.1481018066406,293.1499938964844,293.1499938964844,283.1499938964844,33227.515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5841399431228638,1.0,0.0,0.0,3.48939061164856,3.489412784576416,8.124422379296448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4139.34716796875,0.0,1341.884765625,1895.4371337890625,0.0,844.2981567382812,0.8657895922660828,1.0,0.0,3.0,1.0,0.0
12209520,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.9990000128746032,0.3652012944221496,0.2691609561443329,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.757439374923706,0.1290587037801742,0.1231331750750541,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.8939211964607239,0.2138441652059555,0.1501398980617523,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7244226932525635,0.1117983385920524,0.1068550869822502,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.7587128281593323,0.1295288354158401,0.5870956182479858,285.0453491210937,285.3109130859375,293.4816589355469,287.9884338378906,293.478271484375,297.3194580078125,285.0463562011719,1.0,0.3314699232578277,1.0,1.0,0.0,1.0,-1.8546870946884155,1.8546847105026243,2.428726929792901e-06,1.1394526958465576,0.893667995929718,0.893667995929718,0.0,36.8018913269043,43.0,16668.390625,-0.0,480.1422729492188,1.0,283.1499938964844,284.2923583984375,291.0002746582031,292.159912109375,293.1499938964844,293.1499938964844,283.1499938964844,33276.2734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5853673219680786,1.0,0.0,0.0,3.486081600189209,3.4861035346984863,8.109020086521923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4143.92626953125,0.0,1338.8692626953125,1895.4371337890625,0.0,850.5703125,0.8620951771736145,1.0,0.0,3.0,1.0,0.0
12209580,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.9990000128746032,0.3667738437652588,0.2733995318412781,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7534046769142151,0.1289337426424026,0.1230340898036956,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.888859748840332,0.2136241942644119,0.1500011831521988,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7205061316490173,0.1115832701325416,0.1066701933741569,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7539210319519043,0.1290026158094406,0.5848579406738281,285.05633544921875,285.2807922363281,293.5374450683594,287.9950561523437,293.5340881347656,297.31719970703125,285.0577392578125,1.0,0.3325387835502624,1.0,1.0,0.0,1.0,-1.8570510149002075,1.8570486307144165,2.434651150906575e-06,1.1409097909927368,0.8925813436508179,0.8925813436508179,0.0,37.51679992675781,43.0,16714.19921875,-0.0,483.9457702636719,1.0,283.1499938964844,284.3030700683594,291.007080078125,292.1697692871094,293.1499938964844,293.1499938964844,283.1499938964844,32924.87890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5865795612335205,1.0,0.0,0.0,3.4619503021240234,3.4619719982147217,7.99714541699359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4147.39990234375,0.0,1312.02197265625,1895.4371337890625,0.0,856.8084106445312,0.858923614025116,1.0,0.0,3.0,1.0,0.0
12209640,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.9990000128746032,0.3681783378124237,0.2779930531978607,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7492212057113647,0.1288242787122726,0.1229529231786727,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.883552074432373,0.2134175598621368,0.149874597787857,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.7163360118865967,0.1113847121596336,0.1065042316913604,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7489782571792603,0.128478467464447,0.5826439261436462,285.0663452148437,285.2620849609375,293.5927124023437,288.0011901855469,293.58941650390625,297.3139343261719,285.06768798828125,1.0,0.3337703347206116,1.0,1.0,0.0,1.0,-1.8600562810897827,1.860053896903992,2.4422047317784745e-06,1.14277184009552,0.8916012048721313,0.8916012048721313,0.0,38.31020736694336,46.0,16774.3125,-0.0,488.4288635253906,1.0,283.1499938964844,284.3114318847656,291.0134582519531,292.179931640625,293.1499938964844,293.1499938964844,283.1499938964844,32763.091796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5878171324729919,1.0,0.0,0.0,3.449611186981201,3.4496326446533203,7.940238901937846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4151.7080078125,0.0,1298.555419921875,1895.4371337890625,0.0,863.2214965820312,0.8530330657958984,1.0,0.0,3.0,1.0,0.0
12209700,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.3694403767585754,0.2828980684280395,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.7449459433555603,0.1287314891815185,0.1228887215256691,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8780733942985535,0.213224783539772,0.1497584134340286,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.7118972539901733,0.1112033575773239,0.1063560768961906,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.7439435124397278,0.1279562413692474,0.5804480910301208,285.0794372558594,285.2313842773437,293.6474914550781,288.0068664550781,293.64422607421875,297.309814453125,285.0810852050781,1.0,0.3351472914218902,1.0,1.0,0.0,1.0,-1.86362373828888,1.8636212348937988,2.451208047205e-06,1.1450002193450928,0.8910247683525085,0.8910247683525085,0.0,39.176876068115234,46.0,16821.62890625,-0.0,493.5301208496094,1.0,283.1499938964844,284.3247375488281,291.0189514160156,292.1884765625,293.1499938964844,293.1499938964844,283.1499938964844,32250.33984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5890215039253235,1.0,0.0,0.0,3.4191272258758545,3.4191482067108154,7.800524599588243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4154.96875,0.0,1264.8795166015625,1895.4371337890625,0.0,869.505615234375,0.8482998609542847,1.0,0.0,3.0,1.0,0.0
12209760,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911865234375,0.9990000128746032,0.3705757856369018,0.288066565990448,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.7406374216079712,0.128656804561615,0.1228442639112472,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.8725075721740723,0.213046908378601,0.1496550291776657,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.707170844078064,0.1110401526093483,0.1062278226017952,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.7388718128204346,0.1274370104074478,0.5782769918441772,285.0910949707031,285.2099609375,293.7017822265625,288.01202392578125,293.69854736328125,297.3051147460937,285.09259033203125,1.0,0.3366555571556091,1.0,1.0,0.0,1.0,-1.8677020072937007,1.8676996231079104,2.461540589138167e-06,1.147563338279724,0.8905971646308899,0.8905971646308899,0.0,40.11064529418945,49.0,16884.021484375,-0.0,499.2034912109375,1.0,283.1499938964844,284.33502197265625,291.0242919921875,292.1976318359375,293.1499938964844,293.1499938964844,283.1499938964844,31966.625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5902521014213562,1.0,0.0,0.0,3.402462720870972,3.4024837017059326,7.724671604592004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4159.16162109375,0.0,1246.6832275390625,1895.4371337890625,0.0,875.9713134765625,0.8413345217704773,1.0,0.0,3.0,1.0,0.0
12209820,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.9990000128746032,0.371579498052597,0.2934582829475403,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044311523437,0.7363278269767761,0.1285978555679321,0.1228172183036804,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.8669146299362183,0.2128812968730926,0.1495618224143982,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.7023068070411682,0.1108928546309471,0.1061171516776084,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044006347656,0.7337918281555176,0.1269207447767257,0.5761268138885498,285.1053771972656,285.17877197265625,293.7555847167969,288.0167236328125,293.7523803710937,297.2998046875,285.107177734375,1.0,0.3382778465747833,1.0,1.0,0.0,1.0,-1.872214436531067,1.8722119331359863,2.4730159111641115e-06,1.1504122018814087,0.8905618190765381,0.8905618190765381,0.0,41.10586929321289,49.0,16933.033203125,-0.0,505.3872985839844,1.0,283.1499938964844,284.34991455078125,291.02886962890625,292.2052917480469,293.1499938964844,293.1499938964844,283.1499938964844,31361.505859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5914589762687683,1.0,0.0,0.0,3.3691415786743164,3.369162082672119,7.574113851660513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4162.29248046875,0.0,1210.5374755859375,1895.4371337890625,0.0,882.356201171875,0.8358768224716187,1.0,0.0,3.0,1.0,0.0
12209880,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180419921875,0.9990000128746032,0.3724473118782043,0.2990384697914123,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170959472656,0.7320377826690674,0.1285534799098968,0.1228071451187133,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177062988281,0.8613486289978027,0.21272674202919,0.1494790613651275,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168518066406,0.6974161267280579,0.1107602939009666,0.1060235649347305,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170654296875,0.7287135124206543,0.1264076679944992,0.574002742767334,285.117919921875,285.1546630859375,293.8088684082031,288.02099609375,293.80572509765625,297.29400634765625,285.1194763183594,1.0,0.3400024175643921,1.0,1.0,0.0,1.0,-1.8771151304244995,1.877112627029419,2.485525556039647e-06,1.153517246246338,0.8907067775726318,0.8907067775726318,0.0,42.15787506103516,52.0,16997.4140625,-0.0,512.043212890625,1.0,283.1499938964844,284.3612976074219,291.03338623046875,292.2137451171875,293.1499938964844,293.1499938964844,283.1499938964844,31006.84765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5927050709724426,1.0,0.0,0.0,3.350743293762207,3.3507637977600098,7.4916181347362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4166.40283203125,0.0,1190.72412109375,1895.4371337890625,0.0,888.9944458007812,0.8284557461738586,1.0,0.0,3.0,1.0,0.0
