time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12209940,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330261230469,0.9990000128746032,0.3731796145439148,0.3047820925712585,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318664550781,0.7277661561965942,0.1285222023725509,0.1228114441037178,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325988769531,0.8558419346809387,0.2125815749168396,0.1494039595127105,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1315612792969,0.6925287246704102,0.1106409430503845,0.1059445440769195,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318359375,0.7236151099205017,0.1258971989154815,0.5718978047370911,285.13287353515625,285.1229858398437,293.8616638183594,288.0248413085937,293.8585510253906,297.2876892089844,285.1347351074219,1.0,0.3418166935443878,1.0,1.0,0.0,1.0,-1.8823446035385127,1.8823421001434328,2.4989230951177888e-06,1.1568385362625122,0.8912378549575806,0.8912378549575806,0.0,43.26314163208008,52.0,17047.798828125,-0.0,519.1265869140625,1.0,283.1499938964844,284.37713623046875,291.03717041015625,292.2207336425781,293.1499938964844,293.1499938964844,283.1499938964844,30350.3359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5939387083053589,1.0,0.0,0.0,3.316579818725586,3.316599607467652,7.33963076982036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4169.416015625,0.0,1154.4862060546875,1895.4371337890625,0.0,895.612060546875,0.8227497935295105,1.0,0.0,3.0,1.0,0.0
12210000,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459655761719,0.9990000128746032,0.3737793564796448,0.3106570541858673,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449890136719,0.7235114574432373,0.1285033673048019,0.1228301525115966,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.8504336476325989,0.212445318698883,0.1493373662233352,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14471435546875,0.6876837611198425,0.1105339899659156,0.1058799177408218,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449279785156,0.7184624671936035,0.1253895014524459,0.5698158740997314,285.1458435058594,285.0963439941406,293.9139404296875,288.0282287597656,293.9108581542969,297.2809753417969,285.1474609375,1.0,0.3437094390392303,1.0,1.0,0.0,1.0,-1.8878614902496336,1.8878589868545528,2.513106892365613e-06,1.1603472232818604,0.8919805884361267,0.8919805884361267,0.0,44.41679763793945,40.0,17114.658203125,-0.0,526.60009765625,1.0,283.1499938964844,284.3890991210937,291.0408935546875,292.228515625,293.1499938964844,293.1499938964844,283.1499938964844,29955.7734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5952200293540955,1.0,0.0,0.0,3.2979812622070312,3.2980008125305176,7.257543757077656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4173.4482421875,0.0,1134.7999267578125,1895.4371337890625,0.0,902.5342407226562,0.8152396082878113,1.0,0.0,3.0,1.0,0.0
12210060,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600341796875,0.9990000128746032,0.3745685219764709,0.3118264079093933,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591491699219,0.722652018070221,0.1284893155097961,0.122823029756546,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596984863281,0.8492435216903687,0.2123104035854339,0.1492489427328109,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15887451171875,0.6865543127059937,0.1104315891861915,0.1057893708348274,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590881347656,0.7166922688484192,0.1248794421553611,0.5675712823867798,285.159912109375,285.0642395019531,293.9657287597656,288.0312194824219,293.9626770019531,297.27520751953125,285.1611633300781,1.0,0.3432718217372894,1.0,1.0,0.0,1.0,-1.8859816789627075,1.885979175567627,2.508381157895201e-06,1.1592570543289185,0.8930825591087341,0.8930825591087341,0.0,44.60679244995117,40.0,17141.76171875,-0.0,525.9175415039062,1.0,283.1499938964844,284.4041748046875,291.0438842773437,292.2345275878906,293.1499938964844,293.1499938964844,283.1499938964844,29272.255859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5964906811714172,1.0,0.0,0.0,3.2640554904937744,3.2640748023986816,7.108997692739649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4175.54052734375,0.0,1099.66748046875,1895.4371337890625,0.0,909.4482421875,0.8095448613166809,1.0,0.0,3.0,1.0,0.0
12210120,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669921875,0.9990000128746032,0.3761228621006012,0.3095181882381439,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1665954589844,0.7242769002914429,0.128483161330223,0.122796930372715,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8510857820510864,0.2121772468090057,0.1491437554359436,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664733886719,0.6881199479103088,0.1103369370102882,0.1056795865297317,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7174527049064636,0.1243838816881179,0.5652323961257935,285.1669311523437,285.0351257324219,294.0169982910156,288.0338439941406,294.0139465332031,297.2744445800781,285.1674194335937,1.0,0.3415993750095367,1.0,1.0,0.0,1.0,-1.878655195236206,1.8786526918411253,2.489617145329248e-06,1.1546369791030884,0.8943346738815308,0.8943346738815308,0.0,44.07347106933594,28.0,17135.150390625,-0.0,519.2064819335938,1.0,283.1499938964844,284.41131591796875,291.0457763671875,292.2384033203125,293.1499938964844,293.1499938964844,283.1499938964844,28859.83203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5976591110229492,1.0,0.0,0.0,3.245948553085327,3.245967626571656,7.030344022496138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4176.123046875,0.0,1080.878662109375,1895.4371337890625,0.0,915.8494262695312,0.8021166324615479,1.0,0.0,3.0,1.0,0.0
12210180,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732482910156,0.9990000128746032,0.378545194864273,0.3044148087501526,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728820800781,0.7279397249221802,0.1284857839345932,0.1227582916617393,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.8554674386978149,0.2120449244976043,0.1490238904953003,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727600097656,0.6919230222702026,0.1102509945631027,0.105557195842266,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728515625,0.7203037142753601,0.1239182725548744,0.5628969669342041,285.1731872558594,285.0026550292969,294.0677490234375,288.0360412597656,294.0647277832031,297.2792358398437,285.1735534667969,1.0,0.3388020694255829,1.0,1.0,0.0,1.0,-1.867081999778748,1.8670796155929563,2.4601019958936376e-06,1.1473007202148438,0.8958597779273987,0.8958597779273987,0.0,42.97411346435547,28.0,17081.447265625,-0.0,507.8875122070313,1.0,283.1499938964844,284.42047119140625,291.04510498046875,292.2370300292969,293.1499938964844,293.1499938964844,283.1499938964844,28170.3828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5984386801719666,1.0,0.0,0.0,3.2125508785247803,3.21256947517395,6.886417622808949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4173.615234375,0.0,1047.2076416015625,1895.4371337890625,0.0,920.1433715820312,0.7965150475502014,1.0,0.0,3.0,1.0,0.0
12210240,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741943359375,0.9990000128746032,0.3818854987621307,0.2967216074466705,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742553710937,0.7336203455924988,0.1284985840320587,0.1227118745446205,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742248535156,0.8624461889266968,0.2119145542383194,0.1488930881023407,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742858886719,0.6979452967643738,0.1101754233241081,0.1054270341992378,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742553710937,0.7251729369163513,0.1234949678182601,0.5606441497802734,285.1742248535156,284.9711303710937,294.11798095703125,288.03790283203125,294.1149597167969,297.2897033691406,285.17388916015625,1.0,0.3349926769733429,1.0,1.0,0.0,1.0,-1.8517087697982788,1.851706385612488,2.421181534373318e-06,1.137527346611023,0.8975439667701721,0.8975439667701721,0.0,41.37798309326172,31.0,17010.837890625,-0.0,492.6242980957031,1.0,283.1499938964844,284.4227600097656,291.0428161621094,292.2328186035156,293.1499938964844,293.1499938964844,283.1499938964844,27752.5,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5987302660942078,1.0,0.0,0.0,3.195044994354248,3.195063591003418,6.811570756326546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4170.28076171875,0.0,1029.44970703125,1895.4371337890625,0.0,921.7543334960938,0.7892052531242371,1.0,0.0,3.0,1.0,0.0
12210300,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1774597167969,0.9990000128746032,0.3858452141284942,0.2915454506874084,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771240234375,0.7375969290733337,0.1285296231508255,0.1226961761713028,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773681640625,0.8672880530357361,0.2117942124605178,0.1487786322832107,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770324707031,0.7020769715309143,0.1101182475686073,0.1053278744220733,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770935058594,0.7283431887626648,0.1231281533837318,0.5586977005004883,285.17742919921875,284.95001220703125,294.1676940917969,288.0394287109375,294.1647033691406,297.3045349121094,285.17791748046875,1.0,0.3326821625232696,1.0,1.0,0.0,1.0,-1.840672254562378,1.840669870376587,2.393340537309996e-06,1.130392074584961,0.8993251323699951,0.8993251323699951,0.0,40.3122673034668,31.0,16950.564453125,-0.0,482.0658874511719,1.0,283.1499938964844,284.4306335449219,291.038818359375,292.2249450683594,293.1499938964844,293.1499938964844,283.1499938964844,27066.71484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5983969569206238,1.0,0.0,0.0,3.162171125411988,3.16218900680542,6.672122481177212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4166.12060546875,0.0,997.2366943359376,1895.4371337890625,0.0,919.9132080078124,0.783700168132782,1.0,0.0,3.0,1.0,0.0
12210360,297.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.18121337890625,0.9990000128746032,0.3898418545722961,0.2879039049148559,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1809387207031,0.74051433801651,0.1285783052444458,0.122709572315216,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811218261719,0.8707587122917175,0.2116869539022445,0.1486815512180328,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1808776855469,0.705032229423523,0.1100780889391899,0.1052575260400772,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.180908203125,0.7305029630661011,0.1228090673685073,0.5570461750030518,285.1811828613281,284.95001220703125,294.2169189453125,288.04058837890625,294.21392822265625,297.3195495605469,285.1816101074219,1.0,0.3308749794960022,1.0,1.0,0.0,1.0,-1.832499623298645,1.832497239112854,2.3728618998575257e-06,1.1251243352890017,0.9009042382240297,0.9009042382240297,0.0,39.56710052490234,34.0,16927.1953125,-0.0,474.4588012695313,1.0,283.1499938964844,284.43609619140625,291.03582763671875,292.2194519042969,293.1499938964844,293.1499938964844,283.1499938964844,26667.58984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5976940393447876,1.0,0.0,0.0,3.144726276397705,3.1447441577911377,6.598709774152667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4164.40673828125,0.0,980.1701049804688,1895.4371337890625,0.0,916.0413208007812,0.7824075818061829,1.0,0.0,3.0,1.0,0.0
12210420,297.488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806335449219,0.9990000128746032,0.3937491178512573,0.2852897346019745,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806640625,0.7426979541778564,0.1286388039588928,0.1227440387010574,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806335449219,0.8732685446739197,0.2115843594074249,0.1485961228609085,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.7071802020072937,0.1100494787096977,0.1052077785134315,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.7319731116294861,0.1225196123123169,0.5556015372276306,285.1806335449219,284.95001220703125,294.2655944824219,288.0414428710937,294.2626342773437,297.3335876464844,285.1806030273437,1.0,0.3295343518257141,1.0,1.0,0.0,1.0,-1.826258540153504,1.8262561559677124,2.357267248953576e-06,1.1210767030715942,0.9024385213851928,0.9024385213851928,0.0,39.0313835144043,34.0,16937.001953125,-0.0,468.7955932617188,1.0,283.1499938964844,284.4340209960937,291.0353088378906,292.2181396484375,293.1499938964844,293.1499938964844,283.1499938964844,26713.2734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5969896912574768,1.0,0.0,0.0,3.153184652328491,3.153202533721924,6.634254532400519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4165.08056640625,0.0,987.46728515625,1895.4371337890625,0.0,912.1768188476562,0.7818374633789062,1.0,0.0,3.0,1.0,0.0
12210480,297.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18133544921875,0.9990000128746032,0.3975008428096771,0.2836556434631347,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1812438964844,0.744137167930603,0.1287081986665725,0.122794322669506,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1813049316406,0.87480628490448,0.2114826589822769,0.1485165655612945,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18121337890625,0.7085260152816772,0.1100296080112457,0.1051737666130065,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1812438964844,0.7327360510826111,0.1222465857863426,0.5542890429496765,285.1813049316406,284.95001220703125,294.3137512207031,288.0419921875,294.310791015625,297.3461303710937,285.18145751953125,1.0,0.3286190927028656,1.0,1.0,0.0,1.0,-1.8217418193817136,1.8217395544052124,2.3459888325305656e-06,1.1181178092956543,0.9039868116378784,0.9039868116378784,0.0,38.689090728759766,37.0,16949.65625,-0.0,464.8603515625,1.0,283.1499938964844,284.4345703125,291.0362548828125,292.21856689453125,293.1499938964844,293.1499938964844,283.1499938964844,26630.642578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5964246392250061,1.0,0.0,0.0,3.1539998054504395,3.154017686843872,6.637685032728768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4165.84130859375,0.0,987.6097412109376,1895.4371337890625,0.0,909.0875244140624,0.7849408984184265,1.0,0.0,3.0,1.0,0.0
12210540,297.5178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788024902344,0.9990000128746032,0.4010638892650604,0.2829303741455078,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.7448621392250061,0.128785029053688,0.1228590086102485,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.87541663646698,0.2113806456327438,0.1484425961971283,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17901611328125,0.7091116309165955,0.1100170239806175,0.1051539182662963,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.73281329870224,0.1219806671142578,0.5530608296394348,285.1788330078125,284.95001220703125,294.3613586425781,288.042236328125,294.35845947265625,297.3568420410156,285.1785888671875,1.0,0.3280885219573974,1.0,1.0,0.0,1.0,-1.8187659978866573,1.8187636137008667,2.3385387066809926e-06,1.1161324977874756,0.9054890871047974,0.9054890871047974,0.0,38.52259826660156,37.0,16990.23828125,-0.0,462.4603576660156,1.0,283.1499938964844,284.42889404296875,291.0389404296875,292.2226867675781,293.1499938964844,293.1499938964844,283.1499938964844,26921.544921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5961999893188477,1.0,0.0,0.0,3.176776170730591,3.1767942905426025,6.733898771926761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4168.5869140625,0.0,1008.541259765625,1895.4371337890625,0.0,907.8621826171876,0.7878124117851257,1.0,0.0,3.0,1.0,0.0
12210600,297.5282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781921386719,0.9990000128746032,0.4044209718704223,0.2830511331558227,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781921386719,0.7449069023132324,0.1288675218820572,0.1229348182678222,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781921386719,0.8751474022865295,0.2112766802310943,0.1483709961175918,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.7089861035346985,0.11001006513834,0.1051452159881591,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781921386719,0.7322304844856262,0.121714286506176,0.5518708825111389,285.1781921386719,284.95001220703125,294.4084777832031,288.042236328125,294.4056091308594,297.3656616210937,285.17822265625,1.0,0.3279050588607788,1.0,1.0,0.0,1.0,-1.8171533346176147,1.817150950431824,2.3344593955698656e-06,1.1150095462799072,0.9070032835006714,0.9070032835006714,0.0,38.51757049560547,40.0,17029.4609375,-0.0,461.426513671875,1.0,283.1499938964844,284.4268493652344,291.0419311523437,292.22735595703125,293.1499938964844,293.1499938964844,283.1499938964844,27030.751953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963190793991089,1.0,0.0,0.0,3.1887521743774414,3.188770294189453,6.784765105294355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4170.97412109375,0.0,1019.3749389648438,1895.4371337890625,0.0,908.511474609375,0.7935988903045654,1.0,0.0,3.0,1.0,0.0
12210660,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17498779296875,0.9990000128746032,0.4075658023357391,0.2839435338973999,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752014160156,0.7443328499794006,0.1289552301168441,0.123021513223648,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.175048828125,0.8740808367729187,0.2111710160970688,0.1483027935028076,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752624511719,0.7082116603851318,0.1100082024931907,0.1051472127437591,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752014160156,0.7310401797294617,0.1214430034160614,0.5506958961486816,285.1750183105469,284.95001220703125,294.4550476074219,288.0419311523437,294.45220947265625,297.3724975585937,285.1747131347656,1.0,0.3280346393585205,1.0,1.0,0.0,1.0,-1.8167579174041748,1.816755533218384,2.333382781216642e-06,1.1146588325500488,0.9084727168083192,0.9084727168083192,0.0,38.65958023071289,40.0,17092.515625,-0.0,461.6166076660156,1.0,283.1499938964844,284.4194030761719,291.04547119140625,292.2343139648437,293.1499938964844,293.1499938964844,283.1499938964844,27473.2421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5968587398529053,1.0,0.0,0.0,3.220203161239624,3.220221757888794,6.91926345552929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4174.87890625,0.0,1049.219970703125,1895.4371337890625,0.0,911.4599609375,0.7985526323318481,1.0,0.0,3.0,1.0,0.0
12210720,297.5408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741943359375,0.9990000128746032,0.4104968309402466,0.2855438590049743,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741943359375,0.7431978583335876,0.1290472000837326,0.1231167390942573,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741943359375,0.8722919821739197,0.2110630422830581,0.1482357233762741,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741943359375,0.7068409323692322,0.1100105047225952,0.1051577627658844,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741943359375,0.729290783405304,0.1211631521582603,0.5495098829269409,285.1741943359375,284.95001220703125,294.5010986328125,288.0414123535156,294.4982604980469,297.37744140625,285.1743469238281,1.0,0.3284456133842468,1.0,1.0,0.0,1.0,-1.8174351453781128,1.817432880401612,2.3349527964455774e-06,1.1149908304214478,0.9099579453468324,0.9099579453468324,0.0,38.93704605102539,43.0,17154.26171875,-0.0,462.903076171875,1.0,283.1499938964844,284.416259765625,291.0483703613281,292.2406005859375,293.1499938964844,293.1499938964844,283.1499938964844,27700.462890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5977298021316528,1.0,0.0,0.0,3.2389135360717773,3.2389323711395264,6.999902666393609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4178.11767578125,0.0,1066.998046875,1895.4371337890625,0.0,916.23779296875,0.8059564232826233,1.0,0.0,3.0,1.0,0.0
12210780,297.5433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17401123046875,0.9990000128746032,0.4132234156131744,0.2877768576145172,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739501953125,0.7415815591812134,0.1291452944278717,0.123221568763256,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739807128906,0.8698847889900208,0.2109570354223251,0.1481722891330719,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739196777344,0.7049531936645508,0.1100185364484787,0.1051776260137558,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739501953125,0.7270498275756836,0.1208750009536743,0.5483081340789795,285.17401123046875,284.95001220703125,294.5466003417969,288.0406799316406,294.5438232421875,297.3805847167969,285.1742553710937,1.0,0.3291095197200775,1.0,1.0,0.0,1.0,-1.8190714120864868,1.819069147109985,2.3388940917357104e-06,1.1159359216690063,0.9114492535591124,0.9114492535591124,0.0,39.33758544921875,43.0,17256.244140625,-0.0,465.1789245605469,1.0,283.1499938964844,284.4095458984375,291.05126953125,292.2487487792969,293.1499938964844,293.1499938964844,283.1499938964844,28236.244140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989711880683899,1.0,0.0,0.0,3.2755696773529053,3.2755887508392334,7.159241022236529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4183.39794921875,0.0,1103.0003662109375,1895.4371337890625,0.0,923.0873413085938,0.8121549487113953,1.0,0.0,3.0,1.0,0.0
12210840,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.177001953125,0.9990000128746032,0.4157554805278778,0.2905740141868591,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767272949219,0.7395591139793396,0.1292507499456405,0.1233363449573516,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1769104003906,0.8669570088386536,0.2108557373285293,0.1481135338544845,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766357421875,0.7026204466819763,0.1100332960486412,0.1052069962024688,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766967773437,0.7243766784667969,0.1205789372324943,0.547086775302887,285.1769714355469,284.95001220703125,294.5915832519531,288.0397033691406,294.5888366699219,297.3821105957031,285.17755126953125,1.0,0.3300002217292785,1.0,1.0,0.0,1.0,-1.8215607404708865,1.8215583562850952,2.3449540549336234e-06,1.117429256439209,0.9129908084869384,0.9129908084869384,0.0,39.850494384765625,46.0,17353.587890625,-0.0,468.3493957519531,1.0,283.1499938964844,284.4076232910156,291.0536499023437,292.256591796875,293.1499938964844,293.1499938964844,283.1499938964844,28533.240234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6005362272262573,1.0,0.0,0.0,3.29836368560791,3.2983832359313965,7.259227459144313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4188.15087890625,0.0,1125.5296630859375,1895.4371337890625,0.0,931.7901611328124,0.820533812046051,1.0,0.0,3.0,1.0,0.0
12210900,297.542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1777038574219,0.9990000128746032,0.4180976152420044,0.2938680946826935,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1775817871094,0.7372050285339355,0.1293630003929138,0.1234620362520217,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776428222656,0.8636080622673035,0.2107583284378051,0.1480613350868225,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1775817871094,0.699916422367096,0.1100543364882469,0.1052466481924057,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1775817871094,0.7213246822357178,0.1202744096517562,0.5458486080169678,285.1776733398437,284.95001220703125,294.6360168457031,288.0385437011719,294.63330078125,297.3821105957031,285.177978515625,1.0,0.3310941457748413,1.0,1.0,0.0,1.0,-1.824811577796936,1.824809193611145,2.3529187274107244e-06,1.1194149255752563,0.9145169854164124,0.9145169854164124,0.0,40.46566009521485,46.0,17468.16796875,-0.0,472.3323364257813,1.0,283.1499938964844,284.401123046875,291.0559387207031,292.2657165527344,293.1499938964844,293.1499938964844,283.1499938964844,29126.861328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6024508476257324,1.0,0.0,0.0,3.3381497859954834,3.338169574737549,7.435410225298256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4194.00390625,0.0,1166.0760498046875,1895.4371337890625,0.0,942.5330810546876,0.8274739980697632,1.0,0.0,3.0,1.0,0.0
12210960,297.53887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810607910156,0.9990000128746032,0.4202524721622467,0.2976127564907074,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18072509765625,0.7345685958862305,0.1294810473918914,0.1235964372754097,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1809387207031,0.8599070310592651,0.2106633335351944,0.1480129063129425,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806335449219,0.6968913078308105,0.110080748796463,0.105294682085514,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.7179134488105774,0.1199603229761123,0.544582724571228,285.1809997558594,284.95001220703125,294.6799011230469,288.0372009277344,294.6772155761719,297.3807067871094,285.1816101074219,1.0,0.3323704302310943,1.0,1.0,0.0,1.0,-1.828727960586548,1.8287255764007568,2.362562327107298e-06,1.1218336820602417,0.916089415550232,0.916089415550232,0.0,41.17655563354492,49.0,17577.03515625,-0.0,477.054443359375,1.0,283.1499938964844,284.3992004394531,291.05718994140625,292.2734680175781,293.1499938964844,293.1499938964844,283.1499938964844,29467.009765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6045891046524048,1.0,0.0,0.0,3.363320827484131,3.3633410930633545,7.547965310550353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4198.9970703125,0.0,1191.9588623046875,1895.4371337890625,0.0,954.6537475585938,0.8364182710647583,1.0,0.0,3.0,1.0,0.0
12211020,297.533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18212890625,0.9990000128746032,0.4222298562526703,0.3017432987689972,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.7317132949829102,0.1296047419309616,0.1237398162484169,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820678710937,0.8559455275535583,0.2105705887079239,0.1479691714048385,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819763183594,0.6936154365539551,0.110112190246582,0.1053511276841163,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819763183594,0.7141668796539307,0.1196370720863342,0.5432924628257751,285.18212890625,284.95001220703125,294.7232360839844,288.03570556640625,294.7206115722656,297.3780822753906,285.1824951171875,1.0,0.3338058292865753,1.0,1.0,0.0,1.0,-1.8332195281982424,1.8332171440124512,2.373672941757832e-06,1.124629259109497,0.91764897108078,0.91764897108078,0.0,41.973392486572266,49.0,17701.279296875,-0.0,482.4359130859375,1.0,283.1499938964844,284.3929138183594,291.0580749511719,292.2819519042969,293.1499938964844,293.1499938964844,283.1499938964844,30097.640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6069499254226685,1.0,0.0,0.0,3.404906749725342,3.404927492141724,7.735773692729708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4204.9375,0.0,1236.006103515625,1895.4371337890625,0.0,968.1852416992188,0.8437812924385071,1.0,0.0,3.0,1.0,0.0
12211080,297.52752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18585205078125,0.9990000128746032,0.4240336120128631,0.3062198758125305,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1854858398437,0.7286738157272339,0.1297335177659988,0.1238905638456344,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856994628906,0.8517814874649048,0.2104793488979339,0.1479279845952987,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1853942871094,0.6901340484619141,0.1101480722427368,0.1054144129157066,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1854553222656,0.7100653052330017,0.1193043142557144,0.5419707894325256,285.185791015625,284.95001220703125,294.7660522460937,288.0340576171875,294.7634582519531,297.3742980957031,285.1864929199219,1.0,0.3353831470012665,1.0,1.0,0.0,1.0,-1.8382080793380733,1.8382056951522827,2.3860682176746195e-06,1.1277529001235962,0.9192565679550172,0.9192565679550172,0.0,42.85074996948242,52.0,17818.625,-0.0,488.41802978515625,1.0,283.1499938964844,284.3912048339844,291.0578918457031,292.288818359375,293.1499938964844,293.1499938964844,283.1499938964844,30464.671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6094152331352234,1.0,0.0,0.0,3.4314839839935303,3.431504964828491,7.85700933647604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4209.97119140625,0.0,1264.4398193359375,1895.4371337890625,0.0,982.4810791015624,0.8530570864677429,1.0,0.0,3.0,1.0,0.0
12211140,297.51983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1873779296875,0.9990000128746032,0.4256704449653625,0.3109922111034393,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18719482421875,0.7254895567893982,0.1298674792051315,0.1240494027733802,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1872863769531,0.8474841713905334,0.2103899717330932,0.1478908061981201,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.6865049004554749,0.1101884096860885,0.1054850742220878,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7056237459182739,0.1189628317952156,0.5406234264373779,285.1873474121094,284.95001220703125,294.80828857421875,288.0322570800781,294.8057556152344,297.3695678710937,285.1877746582031,1.0,0.3370854258537292,1.0,1.0,0.0,1.0,-1.8436309099197388,1.843628525733948,2.399603090452729e-06,1.1311653852462769,0.9208554029464722,0.9208554029464722,0.0,43.80128860473633,52.0,17949.787109375,-0.0,494.9456176757813,1.0,283.1499938964844,284.38525390625,291.0574645996094,292.2962951660156,293.1499938964844,293.1499938964844,283.1499938964844,31118.419921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6120017766952515,1.0,0.0,0.0,3.474045991897583,3.474067449569702,8.053124815887713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4215.900390625,0.0,1311.3162841796875,1895.4371337890625,0.0,997.660400390625,0.8606451153755188,1.0,0.0,3.0,1.0,0.0
12211200,297.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1914367675781,0.9990000128746032,0.4271462559700012,0.31602343916893,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910400390625,0.7221775650978088,0.1300059854984283,0.1242146641016006,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1912841796875,0.8430977463722229,0.2103018909692764,0.1478556245565414,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1909484863281,0.6827687621116638,0.110232688486576,0.1055615991353988,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910095214844,0.7010054588317871,0.1186127066612243,0.5392457842826843,285.1913757324219,284.95001220703125,294.8500061035156,288.0303649902344,294.8475036621094,297.3639831542969,285.1921081542969,1.0,0.3388967514038086,1.0,1.0,0.0,1.0,-1.8494179248809808,1.8494154214859009,2.414112714177463e-06,1.1348227262496948,0.9225037693977356,0.9225037693977356,0.0,44.81966400146485,55.0,18073.19140625,-0.0,501.9640502929688,1.0,283.1499938964844,284.3837585449219,291.05615234375,292.30230712890625,293.1499938964844,293.1499938964844,283.1499938964844,31500.70703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6146143078804016,1.0,0.0,0.0,3.501359939575196,3.5013818740844727,8.180254553735722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4220.95361328125,0.0,1341.7080078125,1895.4371337890625,0.0,1013.1775512695312,0.8700917959213257,1.0,0.0,3.0,1.0,0.0
12211260,297.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.193359375,0.9990000128746032,0.4285620152950287,0.3211576640605926,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1931457519531,0.7188910841941833,0.1302416920661926,0.1244173645973205,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932678222656,0.8388027548789978,0.2103064805269241,0.1478460282087326,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1930847167969,0.6791279315948486,0.110373817384243,0.1056749895215034,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.193115234375,0.6964325308799744,0.1183482259511947,0.5379893183708191,285.1933288574219,284.95001220703125,294.8913269042969,288.0285949707031,294.88885498046875,297.35845947265625,285.1938171386719,1.0,0.3408088982105255,1.0,1.0,0.0,1.0,-1.855690240859985,1.8556878566741943,2.4299026790686185e-06,1.1387921571731567,0.924146294593811,0.924146294593811,0.0,45.88014221191406,55.0,18210.486328125,-0.0,509.4812316894531,1.0,283.1499938964844,284.37823486328125,291.05487060546875,292.3091125488281,293.1499938964844,293.1499938964844,283.1499938964844,32168.96875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6172693371772766,1.0,0.0,0.0,3.54440975189209,3.5444321632385254,8.382646115023817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4226.9541015625,0.0,1391.0013427734375,1895.4371337890625,0.0,1029.13623046875,0.8777874112129211,1.0,0.0,3.0,1.0,0.0
12211320,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982116699219,0.9990000128746032,0.430031955242157,0.3260197043418884,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977233886719,0.7160617113113403,0.1306423246860504,0.1247562617063522,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.197998046875,0.835014283657074,0.2104648351669311,0.1479310393333435,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976013183594,0.6760867834091187,0.1106807142496109,0.1059249266982078,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976623535156,0.6924194693565369,0.1182411462068557,0.5373359322547913,285.1981201171875,284.95001220703125,294.9324645996094,288.027099609375,294.92999267578125,297.3541259765625,285.1990051269531,1.0,0.3428353667259216,1.0,1.0,0.0,1.0,-1.8630099296569824,1.863007545471192,2.44840680352354e-06,1.1434262990951538,0.9258469343185424,0.9258469343185424,0.0,46.91939163208008,58.0,18346.255859375,-0.0,517.6851196289062,1.0,283.1499938964844,284.37750244140625,291.0532531738281,292.3150329589844,293.1499938964844,293.1499938964844,283.1499938964844,32559.484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198782324790955,1.0,0.0,0.0,3.5720880031585693,3.572110652923584,8.514077762811212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4232.474609375,0.0,1423.0098876953125,1895.4371337890625,0.0,1045.001220703125,0.8873154520988464,1.0,0.0,3.0,1.0,0.0
12211380,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015380859375,0.9990000128746032,0.4315797984600067,0.3306205868721008,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.201171875,0.7136772871017456,0.13117416203022,0.1252325028181076,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013854980469,0.8316857218742371,0.2107390463352203,0.1481083482503891,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2011108398437,0.6736182570457458,0.111120231449604,0.1063132807612419,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2011413574219,0.6889584064483643,0.1182615682482719,0.5373089909553528,285.20147705078125,284.95001220703125,294.973388671875,288.02593994140625,294.970947265625,297.3511047363281,285.2021789550781,1.0,0.3449820280075073,1.0,1.0,0.0,1.0,-1.8714302778244016,1.8714277744293213,2.469800165272318e-06,1.148762822151184,0.927557408809662,0.927557408809662,0.0,47.93832015991211,58.0,18501.728515625,-0.0,526.6342163085938,1.0,283.1499938964844,284.37322998046875,291.0523376464844,292.3227233886719,293.1499938964844,293.1499938964844,283.1499938964844,33236.12109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225270628929138,1.0,0.0,0.0,3.615358829498291,3.615381956100464,8.721598874217307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4239.408203125,0.0,1474.4854736328125,1895.4371337890625,0.0,1061.2930908203125,0.8950541019439697,1.0,0.0,3.0,1.0,0.0
12211440,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078857421875,0.9990000128746032,0.4332020878791809,0.3350652158260345,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.7116127014160156,0.1318110674619674,0.1258189380168914,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076416015625,0.82867032289505,0.2111020982265472,0.1483553797006607,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071533203125,0.6715671420097351,0.1116666346788406,0.1068134680390358,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20721435546875,0.6859083771705627,0.1183861419558525,0.5377947688102722,285.207763671875,284.95001220703125,295.0141296386719,288.02508544921875,295.0116882324219,297.3492126464844,285.2088623046875,1.0,0.3472475111484527,1.0,1.0,0.0,1.0,-1.880823254585266,1.880820751190185,2.4937967282312457e-06,1.1547200679779053,0.929337739944458,0.929337739944458,0.0,48.95396041870117,61.0,18655.90625,-0.0,536.3179321289062,1.0,283.1499938964844,284.3736877441406,291.0516967773437,292.3304138183594,293.1499938964844,293.1499938964844,283.04998779296875,33629.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251975297927856,1.0,0.0,0.0,3.643222570419312,3.6432461738586426,8.856553108671505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4316.8017578125,0.0,1507.940185546875,1895.4371337890625,0.0,1077.904296875,0.9036194086074828,1.0,0.0,3.0,1.0,0.0
12211500,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1603088378906,0.9990000128746032,0.4347715973854065,0.3394493758678436,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16455078125,0.7097498774528503,0.1325058490037918,0.1264884769916534,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.8258370161056519,0.2114848792552948,0.1486483514308929,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658020019531,0.6697952151298523,0.1122772768139839,0.1073997393250465,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16534423828125,0.683139443397522,0.1185716837644577,0.5386781096458435,285.1610107421875,284.95001220703125,295.0546569824219,288.0245361328125,295.0522766113281,297.3476257324219,285.1556091308594,1.0,0.3496269881725311,1.0,1.0,0.0,1.0,-1.8910452127456665,1.891042709350586,2.520067710065632e-06,1.1612071990966797,0.9303128719329834,0.9303128719329834,0.0,49.98247146606445,61.0,18982.09375,-0.0,546.7107543945312,1.0,283.0665283203125,284.3064880371094,291.0778503417969,292.3993835449219,293.1499938964844,293.1499938964844,283.04998779296875,34212.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6318763494491577,1.0,0.0,0.0,3.679268598556519,3.679292678833008,9.0326733470647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4287.66357421875,0.0,1552.4913330078125,1895.4371337890625,0.0,1120.2523193359375,0.9104720950126648,1.0,0.0,3.0,1.0,0.0
12211560,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14422607421875,0.9990000128746032,0.436218649148941,0.3439519107341766,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443786621094,0.7078589797019958,0.1332264095544815,0.1271881759166717,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1442565917969,0.8229397535324097,0.2118499279022216,0.1489282250404358,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1445007324219,0.6680702567100525,0.1129231974482536,0.1080253198742866,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444396972656,0.680413544178009,0.1187853291630745,0.5397214889526367,285.1442565917969,284.95001220703125,295.0950012207031,288.0242614746094,295.0926513671875,297.3454895019531,285.1444702148437,1.0,0.3521057069301605,1.0,1.0,0.0,1.0,-1.9017693996429443,1.901766896247864,2.5478020688751712e-06,1.1680155992507937,0.9314166903495787,0.9314166903495787,0.0,51.05510330200195,64.0,19147.431640625,-0.0,557.7048950195312,1.0,283.0525207519531,284.28912353515625,291.07574462890625,292.3951416015625,293.1499938964844,293.1499938964844,282.75,34585.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371102333068848,1.0,0.0,0.0,3.7028732299804688,3.702897548675537,9.14894428660773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4506.69775390625,0.0,1582.052490234375,1895.4371337890625,0.0,1154.22509765625,0.9160635471343994,1.0,0.0,3.0,1.0,0.0
12211620,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9990000128746032,0.4373587369918823,0.3485700190067291,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7059587836265564,0.1339280605316162,0.1279133856296539,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8199836015701294,0.2121235579252243,0.1491997838020324,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.6663808226585388,0.1135621145367622,0.1086837276816368,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6777200698852539,0.1189822405576706,0.540889322757721,284.9901733398437,284.95001220703125,295.1351623535156,288.0242919921875,295.1328125,297.3420715332031,284.9726257324219,1.0,0.3546731770038605,1.0,1.0,0.0,1.0,-1.9129291772842407,1.9129265546798704,2.576850647528772e-06,1.1751034259796145,0.9302456974983216,0.9302456974983216,0.0,52.17138671875,64.0,19795.98828125,-0.0,569.26708984375,1.0,282.7987976074219,284.0906677246094,291.1415405273437,292.56793212890625,293.1499938964844,293.1499938964844,282.75,34942.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521931290626526,1.0,0.0,0.0,3.720632553100586,3.7206571102142334,9.236912887899962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4386.724609375,0.0,1605.1163330078125,1895.4371337890625,0.0,1255.844482421875,0.9202691316604614,1.0,0.0,3.0,1.0,0.0
12211680,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.9990000128746032,0.4380518198013305,0.3536174893379211,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.7036631107330322,0.1345647424459457,0.1285716742277145,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.8165252208709717,0.2122395932674408,0.1493444144725799,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.664347767829895,0.1141494736075401,0.1092917546629905,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.6746575832366943,0.1191074699163436,0.5417435765266418,284.9275207519531,284.95001220703125,295.1751403808594,288.0246276855469,295.1728210449219,297.3356018066406,284.926025390625,1.0,0.3572975397109985,1.0,1.0,0.0,1.0,-1.923896074295044,1.9238934516906736,2.605582494652481e-06,1.182071328163147,0.9293986558914183,0.9293986558914183,0.0,53.38852691650391,67.0,19961.431640625,-0.0,581.1442260742188,1.0,282.7575378417969,284.03826904296875,291.1233215332031,292.5219421386719,293.1499938964844,293.1499938964844,282.45001220703125,35247.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616537570953369,1.0,0.0,0.0,3.732276201248169,3.732300996780396,9.2948175733909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4581.36328125,0.0,1620.8902587890625,1895.4371337890625,0.0,1322.278076171875,0.9231348037719728,1.0,0.0,3.0,1.0,0.0
12211740,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646484375,0.9990000128746032,0.4384787976741791,0.3588221669197082,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781982421875,0.7013007402420044,0.1351945549249649,0.1292284876108169,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704162597656,0.812923014163971,0.2123118788003921,0.1494622379541397,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821655273437,0.6622729897499084,0.114732414484024,0.1099011600017547,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.671536386013031,0.1192133277654647,0.5425311326980591,284.7671203613281,284.95001220703125,295.2149353027344,288.0252685546875,295.2126159667969,297.3281555175781,284.7498779296875,1.0,0.359971672296524,1.0,1.0,0.0,1.0,-1.9349578619003296,1.93495523929596,2.6347438506491017e-06,1.1890971660614014,0.926668107509613,0.926668107509613,0.0,54.65674209594727,67.0,20611.98828125,-0.0,593.3844604492188,1.0,282.4989929199219,283.8362731933594,291.1580810546875,292.6532592773437,293.1499938964844,293.1499938964844,282.45001220703125,35529.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766889691352844,1.0,0.0,0.0,3.739663362503052,3.7396881580352783,9.331646992905008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4443.11669921875,0.0,1631.6231689453125,1895.4371337890625,0.0,1431.8682861328125,0.9249539971351624,1.0,0.0,3.0,1.0,0.0
