time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12211800,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7074279785156,0.9990000128746032,0.4385418593883514,0.3643216788768768,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70880126953125,0.6986926794052124,0.1357871890068054,0.1298367381095886,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079467773437,0.8089447021484375,0.2122945338487625,0.1494940221309662,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7093505859375,0.6599902510643005,0.1152830272912979,0.1104700416326522,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091979980469,0.6681873798370361,0.1192682310938835,0.543045163154602,284.7076416015625,284.95001220703125,295.2545166015625,288.02618408203125,295.25225830078125,297.3184814453125,284.7065124511719,1.0,0.3626739978790283,1.0,1.0,0.0,1.0,-1.945788741111756,1.945785999298096,2.663474106157082e-06,1.1959772109985352,0.924385666847229,0.924385666847229,0.0,56.00225067138672,55.0,20774.39453125,-0.0,605.8380126953125,1.0,282.45751953125,283.787109375,291.1183776855469,292.57720947265625,293.1499938964844,293.1499938964844,282.1499938964844,35770.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842948198318481,1.0,0.0,0.0,3.74203372001648,3.742058753967285,9.34348065584345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4637.9580078125,0.0,1636.230224609375,1895.4371337890625,0.0,1489.0836181640625,0.925689935684204,1.0,0.0,3.0,1.0,0.0
12211860,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.56011962890625,0.9990000128746032,0.4387620687484741,0.3652607202529907,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57257080078125,0.6991802453994751,0.1363982111215591,0.1304276287555694,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5655822753906,0.8082844018936157,0.21229188144207,0.1495119333267212,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5761413574219,0.6605259776115417,0.1158473789691925,0.1110171899199485,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.57537841796875,0.6677380800247192,0.1193283125758171,0.5433973670005798,284.5624694824219,284.95001220703125,295.2939453125,288.0273742675781,295.29168701171875,297.3101501464844,284.54638671875,1.0,0.3630403876304626,1.0,1.0,0.0,1.0,-1.949473023414612,1.949470281600952,2.6733989670901792e-06,1.1984182596206665,0.9204378128051758,0.9204378128051758,0.0,56.26485443115234,55.0,21505.220703125,-0.0,609.4515991210938,1.0,282.1988525390625,283.5920715332031,291.1424560546875,292.6942749023437,293.1499938964844,293.1499938964844,282.1499938964844,35996.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6969013214111328,1.0,0.0,0.0,3.7411041259765625,3.741128921508789,9.338838822259276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4496.39697265625,0.0,1636.8831787109375,1895.4371337890625,0.0,1586.3851318359375,0.9256023168563844,1.0,0.0,3.0,1.0,0.0
12211920,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5006103515625,0.9990000128746032,0.4395906925201416,0.3630112111568451,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5025939941406,0.7017328143119812,0.1369945555925369,0.130964919924736,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5014343261719,0.8098487854003906,0.2122407704591751,0.1494603306055069,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5032958984375,0.6629478335380554,0.1163976117968559,0.1115128919482231,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5031433105469,0.6692185997962952,0.119375467300415,0.5434826612472534,284.5009460449219,284.95001220703125,295.33319091796875,288.02886962890625,295.3309326171875,297.3057861328125,284.49859619140625,1.0,0.3621740937232971,1.0,1.0,0.0,1.0,-1.9477064609527588,1.947703838348389,2.668737351996242e-06,1.197337627410889,0.9167671799659728,0.9167671799659728,0.0,55.75308609008789,43.0,21564.6640625,0.0,606.4338989257812,1.0,282.1575012207031,283.5400390625,291.10125732421875,292.6110534667969,293.1499938964844,293.1499938964844,281.8500061035156,36200.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023794651031494,1.0,0.0,0.0,3.73577094078064,3.735795736312866,9.31223098632472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4691.06787109375,0.0,1632.2415771484375,1895.4371337890625,0.0,1629.5816650390625,0.9245784282684326,1.0,0.0,3.0,1.0,0.0
12211980,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3476257324219,0.9990000128746032,0.4412904977798462,0.3580330908298492,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36016845703125,0.7062021493911743,0.1376213878393173,0.1315148025751114,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.8134282231330872,0.212214708328247,0.1494211852550506,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3638000488281,0.6671714782714844,0.1169731169939041,0.112014889717102,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3632507324219,0.6725435853004456,0.1194675341248512,0.5436487197875977,284.3499755859375,284.95001220703125,295.37225341796875,288.0306396484375,295.3700256347656,297.3076477050781,284.3331604003906,1.0,0.3602043390274048,1.0,1.0,0.0,1.0,-1.9420161247253416,1.942013382911682,2.6536408768151887e-06,1.1937564611434937,0.9113427400588988,0.9113427400588988,0.0,54.602333068847656,43.0,22191.861328125,0.0,598.3985595703125,1.0,281.8990783691406,283.3418273925781,291.1245422363281,292.7209167480469,293.1499938964844,293.1499938964844,281.8500061035156,36411.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127988934516907,1.0,0.0,0.0,3.727283000946045,3.727307796478272,9.2699633569282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4541.33349609375,0.0,1624.0040283203125,1895.4371337890625,0.0,1713.186279296875,0.9227814078330994,1.0,0.0,3.0,1.0,0.0
12212040,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.28369140625,0.9990000128746032,0.4438040256500244,0.3507414758205414,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.28594970703125,0.7122007012367249,0.1382410228252411,0.1320294141769409,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2846374511719,0.8186010718345642,0.2121457606554031,0.1493249684572219,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2867126464844,0.6729860901832581,0.117541566491127,0.11248330026865,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.28662109375,0.6774975061416626,0.1195783540606498,0.5437546372413635,284.2840881347656,284.95001220703125,295.4111633300781,288.0326843261719,295.4089050292969,297.3145751953125,284.2811584472656,1.0,0.3572457730770111,1.0,1.0,0.0,1.0,-1.932577133178711,1.9325745105743408,2.628675929372548e-06,1.1877890825271606,0.9061824083328248,0.9061824083328248,0.0,52.92637252807617,46.0,22171.345703125,0.0,585.934326171875,1.0,281.85760498046875,283.28741455078125,291.0845947265625,292.6328125,293.1499938964844,293.1499938964844,281.54998779296875,36608.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162511348724365,1.0,0.0,0.0,3.714408397674561,3.714433193206787,9.206034974340582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4735.0751953125,0.0,1610.6458740234375,1895.4371337890625,0.0,1741.28759765625,0.920065462589264,1.0,0.0,3.0,1.0,0.0
12212100,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1333312988281,0.9990000128746032,0.4469899833202362,0.3457880318164825,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1450500488281,0.7165654301643372,0.1389059871435165,0.1326092034578323,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.138427734375,0.8221771121025085,0.2121165245771408,0.1492787152528762,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1485290527344,0.6774957776069641,0.118149422109127,0.1130101531744003,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1481628417969,0.6811604499816895,0.1197640895843505,0.5442799925804138,284.13543701171875,284.95001220703125,295.44989013671875,288.03497314453125,295.4476318359375,297.3267517089844,284.1192626953125,1.0,0.3557915389537811,1.0,1.0,0.0,1.0,-1.9275190830230715,1.9275164604187007,2.6152476948482217e-06,1.184495210647583,0.899343729019165,0.899343729019165,0.0,51.82460784912109,46.0,22846.615234375,0.0,578.6370239257812,1.0,281.5997314453125,283.0953369140625,291.1098937988281,292.7420654296875,293.1499938964844,293.1499938964844,281.54998779296875,36817.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248114347457886,1.0,0.0,0.0,3.698367595672608,3.698392152786255,9.126692930294666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4586.30224609375,0.0,1593.8470458984375,1895.4371337890625,0.0,1811.7890625,0.9165794849395752,1.0,0.0,3.0,1.0,0.0
12212160,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0751342773437,0.9990000128746032,0.4501411616802215,0.3423775136470794,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0768127441406,0.7198522686958313,0.1395754367113113,0.1331987679004669,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0758056640625,0.8246013522148132,0.2120581567287445,0.1492101550102234,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.077392578125,0.6810295581817627,0.1187607944011688,0.1135475188493728,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0773620605469,0.6838855743408203,0.1199790239334106,0.5449933409690857,284.0754089355469,284.95001220703125,295.4884338378906,288.0375671386719,295.4862060546875,297.33856201171875,284.0734558105469,1.0,0.3548273742198944,1.0,1.0,0.0,1.0,-1.925061106681824,1.9250584840774536,2.6087570859090192e-06,1.182913899421692,0.892849326133728,0.892849326133728,0.0,51.09116363525391,49.0,22885.494140625,0.0,574.4539184570312,1.0,281.5578918457031,283.0474853515625,291.076171875,292.6614685058594,293.1499938964844,293.1499938964844,281.8500061035156,37014.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271920442581177,1.0,0.0,0.0,3.6778836250305176,3.677907943725586,9.025873168866384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4303.296875,0.0,1572.0582275390625,1895.4371337890625,0.0,1831.596435546875,0.9121711254119872,1.0,0.0,3.0,1.0,0.0
12212220,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2127990722656,0.9990000128746032,0.4538681507110595,0.3396725952625274,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2008361816406,0.7228169441223145,0.1404501944780349,0.1338890790939331,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2074890136719,0.8266923427581787,0.2123185247182846,0.1492425501346588,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1973571777344,0.6842872500419617,0.1195471882820129,0.1141714081168174,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1975402832031,0.6863724589347839,0.120393693447113,0.5462255477905273,284.2106628417969,284.95001220703125,295.5268249511719,288.0404052734375,295.52459716796875,297.3536376953125,284.2282409667969,1.0,0.3543379008769989,1.0,1.0,0.0,1.0,-1.9248707294464111,1.924868106842041,2.6082288968609646e-06,1.182767391204834,0.889164924621582,0.889164924621582,0.0,50.54106140136719,49.0,22220.396484375,0.0,572.5145874023438,1.0,281.8017578125,283.2333679199219,290.9632568359375,292.4160461425781,293.1499938964844,293.1499938964844,281.8500061035156,37026.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135531902313232,1.0,0.0,0.0,3.6578662395477295,3.657890558242798,8.927892736210197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4399.119140625,0.0,1549.6378173828125,1895.4371337890625,0.0,1719.3099365234375,0.9077800512313844,1.0,0.0,3.0,1.0,0.0
12212280,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2857666015625,0.9990000128746032,0.4582500755786896,0.3370711803436279,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2829284667969,0.7261226177215576,0.1415853947401046,0.1348314732313156,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2845458984375,0.8292224407196045,0.2129712551832199,0.1495639085769653,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.281982421875,0.6879590153694153,0.1205582395195961,0.1150115877389907,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28204345703125,0.6893271207809448,0.1210657730698585,0.5486151576042175,284.2852783203125,284.95001220703125,295.5650329589844,288.04351806640625,295.5628356933594,297.3729248046875,284.28955078125,1.0,0.35432168841362,1.0,1.0,0.0,1.0,-1.9277081489562988,1.9277055263519287,2.6156681087741163e-06,1.184544324874878,0.8855388164520264,0.8855388164520264,0.0,50.06231689453125,52.0,22238.52734375,0.0,572.992431640625,1.0,281.8422241210937,283.2986145019531,290.9468994140625,292.41815185546875,293.1499938964844,293.1499938964844,282.1499938964844,36981.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022345066070557,1.0,0.0,0.0,3.640077829360962,3.640101909637451,8.8412696186424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4217.0146484375,0.0,1529.4849853515625,1895.4371337890625,0.0,1628.431884765625,0.9037524461746216,1.0,0.0,3.0,1.0,0.0
12212340,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4497985839844,0.9990000128746032,0.4630036950111389,0.3347727656364441,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4373779296875,0.7295259833335876,0.1429005861282348,0.1359571665525436,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4443054199219,0.8318634033203125,0.2138632982969284,0.150071382522583,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4336853027344,0.6917689442634583,0.1217261776328086,0.1160114631056785,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4337463378906,0.6924816370010376,0.1219239085912704,0.5519015192985535,284.4476623535156,284.95001220703125,295.60308837890625,288.046875,295.60089111328125,297.3939208984375,284.4664306640625,1.0,0.3547504246234894,1.0,1.0,0.0,1.0,-1.93313992023468,1.93313729763031,2.629974005685653e-06,1.1879748106002808,0.8837271928787231,0.8837271928787231,0.0,49.68772506713867,52.0,21699.322265625,0.0,575.691650390625,1.0,282.09832763671875,283.507568359375,290.89947509765625,292.27105712890625,293.1499938964844,293.1499938964844,282.1499938964844,36885.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848143339157104,1.0,0.0,0.0,3.6235368251800537,3.623560667037964,8.761100502852059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4340.83837890625,0.0,1510.5037841796875,1895.4371337890625,0.0,1493.033447265625,0.9000440239906311,1.0,0.0,3.0,1.0,0.0
12212400,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5294494628906,0.9990000128746032,0.4681311249732971,0.3326577544212341,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5263366699219,0.7331464886665344,0.1444034278392791,0.1372858583927154,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.528076171875,0.8347402811050415,0.2150003015995025,0.1507844775915146,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5253295898437,0.6958267092704773,0.1230585500597953,0.1171883940696716,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5253295898437,0.6959461569786072,0.1229756027460098,0.5561597347259521,284.5289306640625,284.95001220703125,295.6409912109375,288.05047607421875,295.6387939453125,297.4169921875,284.5337829589844,1.0,0.3556070923805237,1.0,1.0,0.0,1.0,-1.9411835670471191,1.941180944442749,2.651252088980982e-06,1.1930656433105469,0.881794810295105,0.881794810295105,0.0,49.39303207397461,55.0,21772.634765625,0.0,580.5709838867188,1.0,282.1415710449219,283.5780639648437,290.9372253417969,292.34649658203125,293.1499938964844,293.1499938964844,282.45001220703125,36771.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674664318561554,1.0,0.0,0.0,3.6101677417755127,3.610191345214844,8.696570716892893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4181.88916015625,0.0,1495.0159912109375,1895.4371337890625,0.0,1416.8343505859375,0.8969476222991943,1.0,0.0,3.0,1.0,0.0
12212460,297.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7173156738281,0.9990000128746032,0.473463624715805,0.3309690654277801,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7037658691406,0.7366931438446045,0.1460377275943756,0.1387380212545395,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7112731933594,0.8374783396720886,0.2162860482931137,0.1515976935625076,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6996459960937,0.6997928619384766,0.1245066970586776,0.1184750571846962,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6995849609375,0.6993764042854309,0.1241645291447639,0.5610517859458923,284.715087890625,284.95001220703125,295.6787109375,288.0543518066406,295.67657470703125,297.4403076171875,284.736328125,1.0,0.3568579852581024,1.0,1.0,0.0,1.0,-1.9513181447982788,1.9513154029846191,2.6782061013364e-06,1.1994867324829102,0.8819946050643921,0.8819946050643921,0.0,49.21770095825195,55.0,21443.708984375,0.0,587.4194946289062,1.0,282.39752197265625,283.7974853515625,290.9245300292969,292.25421142578125,293.1499938964844,293.1499938964844,282.45001220703125,36607.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608495116233826,1.0,0.0,0.0,3.5991904735565186,3.5992140769958496,8.64376431763958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4319.79345703125,0.0,1481.8548583984375,1895.4371337890625,0.0,1316.5526123046875,0.8944365978240967,1.0,0.0,3.0,1.0,0.0
12212520,297.5962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8098449707031,0.9990000128746032,0.479081392288208,0.3294817507266998,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.7404032945632935,0.1478348672389984,0.1403633803129196,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80828857421875,0.8403618931770325,0.2177726775407791,0.1525755524635315,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051452636719,0.7039059400558472,0.1260977983474731,0.1199133619666099,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051147460937,0.7030057907104492,0.1255176216363906,0.5667591691017151,284.80926513671875,284.95001220703125,295.71630859375,288.0584411621094,295.71417236328125,297.46490478515625,284.8149719238281,1.0,0.3584893941879272,1.0,1.0,0.0,1.0,-1.963712334632873,1.9637095928192136,2.711378101594164e-06,1.2073402404785156,0.8820685148239136,0.8820685148239136,0.0,49.11964797973633,58.0,21613.009765625,0.0,596.269287109375,1.0,282.4413146972656,283.8736877441406,290.98443603515625,292.3680419921875,293.1499938964844,293.1499938964844,282.75,36436.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6558158993721008,1.0,0.0,0.0,3.5925381183624268,3.5925614833831787,8.611841622041538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4175.21728515625,0.0,1473.385986328125,1895.4371337890625,0.0,1281.045654296875,0.8927888870239258,1.0,0.0,3.0,1.0,0.0
12212580,297.62567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9990000128746032,0.484796792268753,0.3284412026405334,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.743973433971405,0.1497295647859573,0.1420827209949493,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8430135250091553,0.2193526178598404,0.1536170244216919,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7078245282173157,0.1277749240398407,0.1214356869459152,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7064867615699768,0.1269704401493072,0.572943925857544,284.99774169921875,284.95001220703125,295.75372314453125,288.06280517578125,295.7516174316406,297.4888610839844,285.0187683105469,1.0,0.3604674935340881,1.0,1.0,0.0,1.0,-1.9778556823730469,1.9778529405593872,2.749511168076424e-06,1.216303825378418,0.8841794729232788,0.8841794729232788,0.0,49.13888168334961,58.0,21320.76953125,0.0,606.9309692382812,1.0,282.69708251953125,284.0928649902344,290.9808044433594,292.2968139648437,293.1499938964844,293.1499938964844,282.75,36235.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647310733795166,1.0,0.0,0.0,3.5888094902038574,3.5888330936431885,8.593975735493586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4315.28369140625,0.0,1467.8839111328125,1895.4371337890625,0.0,1222.359619140625,0.8918610215187073,1.0,0.0,3.0,1.0,0.0
12212640,297.6551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.9990000128746032,0.4907054007053375,0.3276247084140777,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.7476363182067871,0.1517575085163116,0.1439453363418579,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914611816406,0.8457192778587341,0.2210871577262878,0.1547872871160507,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.7117261290550232,0.1295686215162277,0.1230832114815712,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.7100353837013245,0.128553494811058,0.5797836184501648,285.0924377441406,284.95001220703125,295.791015625,288.0673522949219,295.7889099121094,297.5133056640625,285.0981750488281,1.0,0.3627790808677673,1.0,1.0,0.0,1.0,-1.9939138889312744,1.9939110279083248,2.7931591830565594e-06,1.2264771461486816,0.8861466646194458,0.8861466646194458,0.0,49.23454284667969,61.0,21524.513671875,0.0,619.45263671875,1.0,282.7411804199219,284.1688537597656,291.0401306152344,292.41748046875,293.1499938964844,293.1499938964844,283.04998779296875,36041.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469696164131165,1.0,0.0,0.0,3.589700698852539,3.589724063873291,8.598243539381656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4174.31005859375,0.0,1467.4151611328125,1895.4371337890625,0.0,1220.0408935546875,0.8918769955635071,1.0,0.0,3.0,1.0,0.0
12212700,297.68316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28338623046875,0.9990000128746032,0.4966537952423095,0.3272610306739807,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2710876464844,0.7510963082313538,0.153861328959465,0.1458770781755447,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27789306640625,0.8481237292289734,0.2228844165802002,0.1559941321611404,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672424316406,0.7152455449104309,0.131428375840187,0.1247922927141189,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669982910156,0.7132550477981567,0.1302096843719482,0.5869625210762024,285.28155517578125,284.95001220703125,295.828125,288.0721740722656,295.8260803222656,297.5366516113281,285.3021850585937,1.0,0.3653911650180816,1.0,1.0,0.0,1.0,-2.011411428451538,2.011408567428589,2.841146169885178e-06,1.2375602722167969,0.8901581168174744,0.8901581168174744,0.0,49.44393539428711,61.0,21259.892578125,0.0,633.6638793945312,1.0,282.9971008300781,284.38702392578125,291.0301208496094,292.3449401855469,293.1499938964844,293.1499938964844,283.04998779296875,35826.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421497464179993,1.0,0.0,0.0,3.593731164932251,3.593754768371582,8.617563480584067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4313.11962890625,0.0,1470.188232421875,1895.4371337890625,0.0,1187.573486328125,0.8926670551300049,1.0,0.0,3.0,1.0,0.0
12212760,297.7109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.37615966796875,0.9990000128746032,0.502753734588623,0.3270992040634155,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3729858398437,0.7546214461326599,0.1560828685760498,0.1479350924491882,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.374755859375,0.8505572080612183,0.2248153835535049,0.1573122292757034,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3719177246094,0.7186955809593201,0.1333900392055511,0.1266107112169265,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3718566894531,0.7164294719696045,0.1319759786128997,0.5946935415267944,285.3757019042969,284.95001220703125,295.8651123046875,288.07720947265625,295.8630676269531,297.56005859375,285.3812866210937,1.0,0.3682932257652282,1.0,1.0,0.0,1.0,-2.030560255050659,2.03055739402771,2.8941628897882765e-06,1.249681830406189,0.8940078020095825,0.8940078020095825,0.0,49.72216033935547,64.0,21491.744140625,0.0,649.6429443359375,1.0,283.0412292480469,284.4618530273437,291.0809326171875,292.4598999023437,293.1499938964844,293.1499938964844,283.1499938964844,35627.5,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64446622133255,1.0,0.0,0.0,3.602372884750366,3.6023964881896973,8.659057471049891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4309.19970703125,0.0,1478.072998046875,1895.4371337890625,0.0,1203.108642578125,0.8924111127853394,1.0,0.0,3.0,1.0,0.0
12212820,297.7348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635925292969,0.9990000128746032,0.5086579918861389,0.327427327632904,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45855712890625,0.7578395009040833,0.1583021730184555,0.1500304341316223,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613037109375,0.8525810241699219,0.226685345172882,0.1586318910121917,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4569396972656,0.7217646837234497,0.1353490799665451,0.1284620016813278,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4568176269531,0.7192326784133911,0.1337413489818573,0.6026057004928589,285.462890625,284.95001220703125,295.9019470214844,288.0824584960937,295.8999328613281,297.5809936523437,285.4718322753906,1.0,0.3714510798454284,1.0,1.0,0.0,1.0,-2.0508246421813965,2.050821781158448,2.950844418592169e-06,1.2625077962875366,0.8982765078544617,0.8982765078544617,0.0,50.117286682128906,64.0,21567.330078125,0.0,667.2025756835938,1.0,283.1314697265625,284.55389404296875,291.1127014160156,292.4974975585937,293.1499938964844,293.1499938964844,283.1499938964844,35221.609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6489590406417847,1.0,0.0,0.0,3.599451303482056,3.599474668502808,8.64501771502546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4379.0498046875,0.0,1471.910888671875,1895.4371337890625,0.0,1233.6019287109375,0.8931252956390381,1.0,0.0,3.0,1.0,0.0
12212880,297.75555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101318359375,0.9990000128746032,0.5143980383872986,0.3282790780067444,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.50830078125,0.760673999786377,0.1605256050825119,0.1521407812833786,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.8541222810745239,0.2285154014825821,0.1599319130182266,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076904296875,0.7244244813919067,0.1373102366924286,0.1303256154060363,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.7216219305992126,0.1355037540197372,0.6105679273605347,285.5098876953125,284.95001220703125,295.9386291503906,288.0879211425781,295.9366455078125,297.59979248046875,285.5135498046875,1.0,0.3748339414596557,1.0,1.0,0.0,1.0,-2.071960926055908,2.07195782661438,3.010591171914712e-06,1.275877833366394,0.9025035500526428,0.9025035500526428,0.0,50.632598876953125,67.0,21820.71875,0.0,686.2193603515625,1.0,283.14697265625,284.590087890625,291.1508483886719,292.57861328125,293.1499938964844,293.1499938964844,283.04998779296875,34995.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6568915843963623,1.0,0.0,0.0,3.606450080871582,3.606473445892334,8.678669018991059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4491.5380859375,0.0,1477.8280029296875,1895.4371337890625,0.0,1288.5858154296875,0.8965005278587341,1.0,0.0,3.0,1.0,0.0
12212940,297.77081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4785461425781,0.9990000128746032,0.5197343826293945,0.3297620415687561,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.48065185546875,0.7629625201225281,0.1626724451780319,0.1542239338159561,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794921875,0.8550090193748474,0.230182871222496,0.1611672639846801,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813537597656,0.7265596985816956,0.1392029821872711,0.1321648508310318,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4814453125,0.7234721183776855,0.1371857076883316,0.618377685546875,285.47882080078125,284.95001220703125,295.97515869140625,288.0935974121094,295.97320556640625,297.6148986816406,285.4757385253906,1.0,0.3784075975418091,1.0,1.0,0.0,1.0,-2.0936412811279297,2.0936381816864014,3.072545723625808e-06,1.2895879745483398,0.9057565927505492,0.9057565927505492,0.0,51.28502655029297,67.0,22260.951171875,0.0,706.536376953125,1.0,283.06640625,284.5382385253906,291.20361328125,292.6979064941406,293.1499938964844,293.1499938964844,283.04998779296875,35133.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704040765762329,1.0,0.0,0.0,3.628574132919312,3.6285977363586426,8.785476097727951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4476.39501953125,0.0,1503.0181884765625,1895.4371337890625,0.0,1385.47705078125,0.8998613357543945,1.0,0.0,3.0,1.0,0.0
12213000,297.7807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4743957519531,0.9990000128746032,0.5246491432189941,0.3320370614528656,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739074707031,0.7644790410995483,0.1647284924983978,0.1562199741601944,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.47412109375,0.8550001978874207,0.2316806018352508,0.1622740179300308,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737854003906,0.7279887199401855,0.1410129517316818,0.133926510810852,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737548828125,0.7245893478393555,0.1387635022401809,0.6257442831993103,285.47430419921875,284.95001220703125,296.0115661621094,288.0994567871094,296.0096435546875,297.6260070800781,285.4757385253906,1.0,0.3821281790733337,1.0,1.0,0.0,1.0,-2.1154048442840576,2.1154017448425293,3.1354165912489407e-06,1.3033432960510254,0.909185230731964,0.909185230731964,0.0,52.10028839111328,70.0,22534.17578125,0.0,727.8976440429688,1.0,283.0526428222656,284.53045654296875,291.2129211425781,292.7220764160156,293.1499938964844,293.1499938964844,282.75,35163.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822141408920288,1.0,0.0,0.0,3.6438395977020255,3.643863439559937,8.85955273588479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4715.77001953125,0.0,1520.077392578125,1895.4371337890625,0.0,1473.3173828125,0.9033117294311525,1.0,0.0,3.0,1.0,0.0
12213060,297.7845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32830810546875,0.9990000128746032,0.5290204882621765,0.334975004196167,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3365783691406,0.7653554677963257,0.1666600406169891,0.1581459194421768,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3321533203125,0.8542739152908325,0.2329650521278381,0.163283109664917,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3392944335937,0.7288385033607483,0.1427100449800491,0.1356237381696701,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.339599609375,0.7250946164131165,0.1402037739753723,0.6327021718025208,285.329345703125,284.95001220703125,296.0478515625,288.10552978515625,296.04595947265625,297.6327819824219,285.3154296875,1.0,0.3859651088714599,1.0,1.0,0.0,1.0,-2.1372013092041016,2.137197971343994,3.1990666684578173e-06,1.3171132802963257,0.9103571176528932,0.9103571176528932,0.0,53.05516815185547,70.0,23315.580078125,0.0,750.2007446289062,1.0,282.80035400390625,284.3437805175781,291.2753295898437,292.9066162109375,293.1499938964844,293.1499938964844,282.75,35268.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021524906158447,1.0,0.0,0.0,3.657367706298828,3.6573915481567374,8.925458132580388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4597.19482421875,0.0,1535.899169921875,1895.4371337890625,0.0,1627.78173828125,0.9063657522201538,1.0,0.0,3.0,1.0,0.0
12213120,297.78192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783203125,0.9990000128746032,0.5327785611152649,0.3388538658618927,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789001464844,0.7652431726455688,0.1684322953224182,0.159906730055809,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.278564453125,0.8524481058120728,0.2339974045753479,0.1640888452529907,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2791748046875,0.7288041710853577,0.144261747598648,0.1371732354164123,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792053222656,0.7246726155281067,0.1414641737937927,0.6388276219367981,285.27838134765625,284.95001220703125,296.083984375,288.11181640625,296.0821228027344,297.63427734375,285.2780456542969,1.0,0.3898660838603973,1.0,1.0,0.0,1.0,-2.1583855152130127,2.1583821773529053,3.26158578900504e-06,1.330491065979004,0.9119701385498048,0.9119701385498048,0.0,54.19771194458008,73.0,23595.310546875,0.0,773.0684204101562,1.0,282.7580261230469,284.2973937988281,291.2527160644531,292.8652038574219,293.1499938964844,293.1499938964844,282.45001220703125,35375.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153087854385376,1.0,0.0,0.0,3.667983055114746,3.6680071353912354,8.977345373750723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4806.642578125,0.0,1548.5694580078125,1895.4371337890625,0.0,1733.597900390625,0.9088528156280518,1.0,0.0,3.0,1.0,0.0
12213180,297.77508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246337890625,0.9990000128746032,0.5361158847808838,0.3432450294494629,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327819824219,0.764641523361206,0.1701243966817855,0.1615964770317077,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285400390625,0.8501214385032654,0.2349130064249038,0.1648150384426117,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.7283240556716919,0.1457360386848449,0.1386541575193405,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.7237563133239746,0.142614796757698,0.6444747447967529,285.1257019042969,284.95001220703125,296.1199951171875,288.1182556152344,296.1181335449219,297.6323547363281,285.11199951171875,1.0,0.393812358379364,1.0,1.0,0.0,1.0,-2.179291009902954,2.1792876720428467,3.3239107324334327e-06,1.3436819314956665,0.9116970896720886,0.9116970896720886,0.0,55.45254135131836,73.0,24379.943359375,0.0,796.5155029296875,1.0,282.5006408691406,284.1051940917969,291.2791748046875,292.9971618652344,293.1499938964844,293.1499938964844,282.45001220703125,35509.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324405312538147,1.0,0.0,0.0,3.676791191101074,3.676815271377564,9.02051226603362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4667.95166015625,0.0,1559.4810791015625,1895.4371337890625,0.0,1875.562744140625,0.9108771681785583,1.0,0.0,3.0,1.0,0.0
12213240,297.7640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.9990000128746032,0.5389878153800964,0.3482564389705658,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.7634181380271912,0.1717137098312378,0.1631670743227005,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.8471502661705017,0.2356820255517959,0.1654078662395477,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.7272786498069763,0.1471126079559326,0.1400249600410461,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.7222237586975098,0.1436334103345871,0.6494519710540771,285.0756225585937,284.95001220703125,296.1558532714844,288.1249084472656,296.1540222167969,297.6264953613281,285.075439453125,1.0,0.3977696001529693,1.0,1.0,0.0,1.0,-2.199577569961548,2.1995742321014404,3.384991487109801e-06,1.356475591659546,0.911966860294342,0.911966860294342,0.0,56.83980178833008,76.0,24655.10546875,0.0,820.3023071289062,1.0,282.4580078125,284.05987548828125,291.2377014160156,292.9239196777344,293.1499938964844,293.1499938964844,282.1499938964844,35629.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741675853729248,1.0,0.0,0.0,3.682561874389648,3.682586193084717,9.0488504156383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4879.02587890625,0.0,1566.9034423828125,1895.4371337890625,0.0,1953.879638671875,0.9122907519340516,1.0,0.0,3.0,1.0,0.0
12213300,297.7505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.541561484336853,0.3534739017486572,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.7620452046394348,0.173268124461174,0.1647136807441711,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8440778851509094,0.2364111393690109,0.1659837812185287,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.7260820269584656,0.1484511345624923,0.1413671672344207,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.7204908728599548,0.1445865631103515,0.6541521549224854,284.9234619140625,284.95001220703125,296.19158935546875,288.1317138671875,296.1898193359375,297.6185302734375,284.91033935546875,1.0,0.4017325341701507,1.0,1.0,0.0,1.0,-2.2196526527404785,2.219649076461792,3.4460140341252554e-06,1.369125485420227,0.910349190235138,0.910349190235138,0.0,58.28511047363281,76.0,25440.4140625,0.0,844.5166015625,1.0,282.2003479003906,283.869140625,291.2582092285156,293.0426940917969,293.1499938964844,293.1499938964844,282.1499938964844,35774.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549620270729065,1.0,0.0,0.0,3.686363220214844,3.686387538909912,9.067540531759732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4733.9716796875,0.0,1572.3006591796875,1895.4371337890625,0.0,2068.53173828125,0.9132005572319032,1.0,0.0,3.0,1.0,0.0
12213360,297.7343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9990000128746032,0.5437690615653992,0.3590662777423858,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7603234052658081,0.1747540086507797,0.1661763042211532,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.840672492980957,0.2370481491088867,0.1664704382419586,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7245535850524902,0.1497223824262619,0.142629936337471,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7183745503425598,0.1454454660415649,0.6583564877510071,284.87548828125,284.95001220703125,296.22723388671875,288.1387023925781,296.2254333496094,297.6076965332031,284.8755187988281,1.0,0.4056757986545563,1.0,1.0,0.0,1.0,-2.239166736602783,2.2391631603240967,3.505889026200748e-06,1.381416082382202,0.9093072414398192,0.9093072414398192,0.0,59.819923400878906,79.0,25711.1484375,0.0,868.939697265625,1.0,282.1578674316406,283.82598876953125,291.22021484375,292.967529296875,293.1499938964844,293.1499938964844,281.8500061035156,35902.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761162281036377,1.0,0.0,0.0,3.68700647354126,3.6870310306549072,9.07070671019028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4952.48095703125,0.0,1573.996337890625,1895.4371337890625,0.0,2122.77490234375,0.9134712815284728,1.0,0.0,3.0,1.0,0.0
12213420,297.71685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.9990000128746032,0.545756995677948,0.3646734356880188,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313232421875,0.7586477994918823,0.1762300878763198,0.1676417291164398,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276306152344,0.8373768925666809,0.2376842051744461,0.166971206665039,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337951660156,0.7230430841445923,0.1509784162044525,0.1438880711793899,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7343444824219,0.7162283658981323,0.1462694853544235,0.6624306440353394,284.7247619628906,284.95001220703125,296.2627258300781,288.1458435058594,296.2609558105469,297.5956420898437,284.712158203125,1.0,0.4096019864082336,1.0,1.0,0.0,1.0,-2.258525848388672,2.2585222721099854,3.565825181794935e-06,1.3935991525650024,0.9063775539398192,0.9063775539398192,0.0,61.37716293334961,79.0,26496.369140625,0.0,893.6930541992188,1.0,281.9002685546875,283.6376037597656,291.2470397949219,293.0911560058594,293.1499938964844,293.1499938964844,281.8500061035156,36055.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721991539001465,1.0,0.0,0.0,3.685560464859009,3.685585021972656,9.063592756319848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4804.9970703125,0.0,1573.5093994140625,1895.4371337890625,0.0,2220.39208984375,0.9132096171379088,1.0,0.0,3.0,1.0,0.0
12213480,297.69744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.9990000128746032,0.5474412441253662,0.3705075979232788,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7567760348320007,0.177656665444374,0.1690421104431152,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793212890625,0.8339093327522278,0.2382576912641525,0.1674055904150009,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796569824219,0.721328854560852,0.152184784412384,0.1450840830802917,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796875,0.7138222455978394,0.1470245420932769,0.6661267876625061,284.67926025390625,284.95001220703125,296.298095703125,288.1531677246094,296.2963562011719,297.5816345214844,284.679443359375,1.0,0.4134912490844726,1.0,1.0,0.0,1.0,-2.2773678302764893,2.2773642539978027,3.6246797208150383e-06,1.4054515361785889,0.9040514826774596,0.9040514826774596,0.0,62.996856689453125,82.0,26762.748046875,0.0,918.5672607421876,1.0,281.8579406738281,283.5968933105469,291.21685791015625,293.0229187011719,293.1499938964844,293.1499938964844,281.54998779296875,36188.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769927978515625,1.0,0.0,0.0,3.6808366775512695,3.680860996246338,9.040373356583586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5031.5419921875,0.0,1569.1700439453125,1895.4371337890625,0.0,2263.182373046875,0.9122835397720336,1.0,0.0,3.0,1.0,0.0
12213540,297.67755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5291748046875,0.9990000128746032,0.5489575862884521,0.376239538192749,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53662109375,0.7550562024116516,0.1790882349014282,0.1704616993665695,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.533203125,0.8306499719619751,0.2388459146022796,0.1678702384233474,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5390014648437,0.7197250127792358,0.153389886021614,0.1462906152009964,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5396423339844,0.711478054523468,0.1477656811475753,0.6697965860366821,284.53033447265625,284.95001220703125,296.3333435058594,288.16064453125,296.3316345214844,297.5674133300781,284.5182189941406,1.0,0.4173515141010284,1.0,1.0,0.0,1.0,-2.2961068153381348,2.296103000640869,3.683714794533444e-06,1.4172296524047852,0.8998416662216187,0.8998416662216187,0.0,64.61529541015625,82.0,27546.890625,0.0,943.714599609375,1.0,281.6005249023437,283.411376953125,291.2498779296875,293.15362548828125,293.1499938964844,293.1499938964844,281.54998779296875,36348.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871484160423279,1.0,0.0,0.0,3.673889398574829,3.6739137172698975,9.006279810819251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4882.064453125,0.0,1562.536376953125,1895.4371337890625,0.0,2354.552978515625,0.910795509815216,1.0,0.0,3.0,1.0,0.0
12213600,297.6562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.9990000128746032,0.5502093434333801,0.38211390376091,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48736572265625,0.7532198429107666,0.1804813742637634,0.1718268096446991,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4872436523437,0.8272823095321655,0.2393817007541656,0.168276160955429,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48748779296875,0.717982292175293,0.1545558869838714,0.1474450975656509,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4875183105469,0.7089293003082275,0.1484546512365341,0.6731668710708618,284.4871826171875,284.95001220703125,296.36846923828125,288.1682434082031,296.3667907714844,297.5518798828125,284.48760986328125,1.0,0.4211660325527191,1.0,1.0,0.0,1.0,-2.314361810684204,2.3143582344055176,3.7417139537865296e-06,1.4286991357803345,0.8962598443031311,0.8962598443031311,0.0,66.27969360351562,85.0,27808.849609375,0.0,968.925048828125,1.0,281.5580444335937,283.3731689453125,291.22515869140625,293.0912170410156,293.1499938964844,293.1499938964844,281.8500061035156,36488.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915301322937012,1.0,0.0,0.0,3.663507223129273,3.6635313034057617,8.955449288805539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4585.55029296875,0.0,1551.919677734375,1895.4371337890625,0.0,2394.25341796875,0.9086118936538696,1.0,0.0,3.0,1.0,0.0
