time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12213660,297.6433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.66424560546875,0.9990000128746032,0.5521368980407715,0.3875801265239715,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6548156738281,0.7518287301063538,0.1821352243423462,0.1732888370752334,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.658935546875,0.8244282007217407,0.240313246846199,0.1687957346439361,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6518859863281,0.7166295051574707,0.1559426635503769,0.148677721619606,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6510314941406,0.706759512424469,0.1493545919656753,0.6768509149551392,284.6626892089844,284.95001220703125,296.40350341796875,288.1759948730469,296.4018249511719,297.5415954589844,284.6792297363281,1.0,0.4249605536460876,1.0,1.0,0.0,1.0,-2.332906723022461,2.332902908325196,3.8010991829651175e-06,1.4403260946273804,0.8960017561912537,0.8960017561912537,0.0,67.8789291381836,85.0,27518.5859375,0.0,994.5507202148438,1.0,281.80157470703125,283.5783386230469,291.1308288574219,292.8764038085937,293.1499938964844,293.1499938964844,281.8500061035156,36427.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816973924636841,1.0,0.0,0.0,3.655084133148194,3.6551082134246826,8.91431682248367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4717.10205078125,0.0,1542.0380859375,1895.4371337890625,0.0,2305.3935546875,0.9067620038986206,1.0,0.0,3.0,1.0,0.0
12213720,297.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524719238281,0.9990000128746032,0.5548980236053467,0.3919398784637451,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.749755859375,0.7515848278999329,0.184109017252922,0.1750614941120147,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509155273437,0.8228607773780823,0.2416929602622985,0.1696543544530868,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489013671875,0.7163621187210083,0.1576080471277237,0.15017631649971,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486267089844,0.7057898640632629,0.1505450010299682,0.6817973852157593,284.7519836425781,284.95001220703125,296.4384155273437,288.1838684082031,296.436767578125,297.5385437011719,284.7570495605469,1.0,0.428805947303772,1.0,1.0,0.0,1.0,-2.353060007095337,2.353056192398072,3.8661873986711726e-06,1.4529483318328855,0.8956354856491089,0.8956354856491089,0.0,69.27261352539062,88.0,27757.755859375,0.0,1021.4474487304688,1.0,281.8422241210937,283.6542358398437,291.13104248046875,292.9130249023437,293.1499938964844,293.1499938964844,282.1499938964844,36331.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754074931144714,1.0,0.0,0.0,3.649818181991577,3.6498422622680655,8.888648608262883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4529.6943359375,0.0,1535.442626953125,1895.4371337890625,0.0,2249.00634765625,0.9054868817329408,1.0,0.0,3.0,1.0,0.0
12213780,297.6423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9990000128746032,0.5582550764083862,0.3956190645694732,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.7520447373390198,0.1863015443086624,0.1770409494638443,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.8220597505569458,0.2433483302593231,0.1707129776477813,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.7167741060256958,0.1594670712947845,0.1518565416336059,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.7056044340133667,0.1519484668970108,0.6876840591430664,284.94873046875,284.95001220703125,296.47320556640625,288.19189453125,296.4715881347656,297.5401306152344,284.9656677246094,1.0,0.4327220618724823,1.0,1.0,0.0,1.0,-2.374487400054932,2.374483346939087,3.936036137019983e-06,1.4663642644882202,0.8975186944007874,0.8975186944007874,0.0,70.54669189453125,88.0,27484.59765625,0.0,1049.669921875,1.0,282.0987548828125,283.87628173828125,291.0996398925781,292.7962341308594,293.1499938964844,293.1499938964844,282.1499938964844,36176.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640749216079712,1.0,0.0,0.0,3.646870613098145,3.646894693374634,8.874298487171473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4688.86474609375,0.0,1531.0118408203125,1895.4371337890625,0.0,2148.408203125,0.9047713875770568,1.0,0.0,3.0,1.0,0.0
12213840,297.6508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.9990000128746032,0.562206506729126,0.398548811674118,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.7532815337181091,0.1887147128582,0.179262638092041,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8220971822738647,0.2452711313962936,0.172002300620079,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.7179280519485474,0.1615234166383743,0.1537504196166992,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.7062853574752808,0.1535744816064834,0.6946786046028137,285.0410461425781,284.95001220703125,296.5079040527344,288.2000427246094,296.5062866210937,297.5466003417969,285.046142578125,1.0,0.4367429614067077,1.0,1.0,0.0,1.0,-2.3974838256835938,2.397479772567749,4.011736109532649e-06,1.4807546138763428,0.8991125226020813,0.8991125226020813,0.0,71.68693542480469,91.0,27749.408203125,0.0,1079.552978515625,1.0,282.1417541503906,283.9542236328125,291.1454162597656,292.8988037109375,293.1499938964844,293.1499938964844,282.45001220703125,36027.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600559592247009,1.0,0.0,0.0,3.6476473808288574,3.647671222686768,8.878078006091528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4518.77490234375,0.0,1530.759765625,1895.4371337890625,0.0,2113.0634765625,0.9048033952713012,1.0,0.0,3.0,1.0,0.0
12213900,297.66265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.239501953125,0.9990000128746032,0.5665372014045715,0.4011820256710052,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303161621094,0.754848837852478,0.1912664324045181,0.181608647108078,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341003417969,0.8224647641181946,0.2473435401916504,0.1733869612216949,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2274169921875,0.7193873524665833,0.1637051254510879,0.1557576209306717,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2263488769531,0.7073683738708496,0.1553477048873901,0.7023245096206665,285.2379455566406,284.95001220703125,296.54248046875,288.2082824707031,296.5408935546875,297.5553283691406,285.25445556640625,1.0,0.4408667981624603,1.0,1.0,0.0,1.0,-2.421513319015503,2.421509265899658,4.091656137461541e-06,1.4957865476608276,0.9029284119606018,0.9029284119606018,0.0,72.78753662109375,91.0,27495.66015625,0.0,1110.9656982421875,1.0,282.3987121582031,284.17498779296875,291.13824462890625,292.8210144042969,293.1499938964844,293.1499938964844,282.45001220703125,35840.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522990107536316,1.0,0.0,0.0,3.651244878768921,3.651268720626831,8.895598853086994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4684.134765625,0.0,1533.3563232421875,1895.4371337890625,0.0,2045.37353515625,0.9055224061012268,1.0,0.0,3.0,1.0,0.0
12213960,297.6779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3294677734375,0.9990000128746032,0.571286141872406,0.403357058763504,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.32696533203125,0.7569174766540527,0.1939808130264282,0.1841349005699157,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280029296875,0.8233535289764404,0.2495999932289123,0.1749321669340133,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262023925781,0.7212972044944763,0.1660332381725311,0.1579252779483795,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3258972167969,0.7090097665786743,0.1572894006967544,0.7108227610588074,285.3290405273437,284.95001220703125,296.57696533203125,288.2166442871094,296.5754089355469,297.567138671875,285.3338928222656,1.0,0.4451152086257934,1.0,1.0,0.0,1.0,-2.446887493133545,2.446883201599121,4.176951279077912e-06,1.5116493701934814,0.90642911195755,0.90642911195755,0.0,73.81533813476562,94.0,27782.580078125,0.0,1144.196533203125,1.0,282.4418640136719,284.251220703125,291.1935729980469,292.9427795410156,293.1499938964844,293.1499938964844,282.1499938964844,35670.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520086169242859,1.0,0.0,0.0,3.658804893493652,3.6588289737701416,8.932474884204566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5029.41064453125,0.0,1540.5169677734375,1895.4371337890625,0.0,2042.853515625,0.9070571064949036,1.0,0.0,3.0,1.0,0.0
12214020,297.6860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016296386719,0.9990000128746032,0.5754278898239136,0.4057081937789917,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076110839844,0.7588618397712708,0.1965257674455642,0.1866660714149475,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.8240671157836914,0.2515512704849243,0.1764421015977859,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095642089844,0.7230761647224426,0.1682187765836715,0.1601025462150573,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103271484375,0.7105451226234436,0.1591105014085769,0.7194716930389404,285.2026062011719,284.95001220703125,296.6113586425781,288.22509765625,296.6098022460937,297.5751342773437,285.19256591796875,1.0,0.4494605362415313,1.0,1.0,0.0,1.0,-2.4727232456207275,2.472719192504883,4.264783456164878e-06,1.5278122425079346,0.90693998336792,0.90693998336792,0.0,74.90457153320312,94.0,28657.203125,0.0,1178.8602294921875,1.0,282.1983337402344,284.0849609375,291.3222961425781,293.224853515625,293.1499938964844,293.1499938964844,282.1499938964844,35685.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679819464683533,1.0,0.0,0.0,3.6653027534484863,3.665326833724976,8.964229891716968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4928.9228515625,0.0,1547.898193359375,1895.4371337890625,0.0,2182.938720703125,0.9084547758102416,1.0,0.0,3.0,1.0,0.0
12214080,297.685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650695800781,0.9990000128746032,0.5788024663925171,0.4090304672718048,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651306152344,0.7598772644996643,0.1988281458616256,0.1889624297618866,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650695800781,0.8237456679344177,0.2531192004680633,0.1776641309261322,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651916503906,0.7240006923675537,0.1701902151107788,0.1620778888463974,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.16522216796875,0.7111613154411316,0.1607152968645095,0.7272145748138428,285.1650695800781,284.95001220703125,296.6456298828125,288.233642578125,296.64410400390625,297.57733154296875,285.16558837890625,1.0,0.4538240730762481,1.0,1.0,0.0,1.0,-2.49756932258606,2.497565031051636,4.350172730482882e-06,1.5433557033538818,0.907939314842224,0.907939314842224,0.0,76.21846008300781,97.0,28998.033203125,0.0,1213.9561767578125,1.0,282.1576843261719,284.0473022460937,291.3507385253906,293.2539367675781,293.1499938964844,293.1499938964844,281.8500061035156,35723.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813503742218018,1.0,0.0,0.0,3.669924020767212,3.669948101043701,8.986848456515872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5183.51171875,0.0,1553.3663330078125,1895.4371337890625,0.0,2302.273193359375,0.9095457196235656,1.0,0.0,3.0,1.0,0.0
12214140,297.6799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9990000128746032,0.5816307067871094,0.4129223525524139,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.7603541016578674,0.2009815573692321,0.1911243945360183,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8228490352630615,0.2544630169868469,0.1787285804748535,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7244284749031067,0.172024980187416,0.1639316082000732,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.7112269401550293,0.1621696949005127,0.7343339920043945,285.0176696777344,284.95001220703125,296.6798095703125,288.2423095703125,296.67828369140625,297.5758056640625,285.0072631835937,1.0,0.4581819474697113,1.0,1.0,0.0,1.0,-2.5217130184173584,2.5217084884643555,4.43399949290324e-06,1.5584499835968018,0.9069859385490416,0.9069859385490416,0.0,77.66937255859375,97.0,29876.14453125,0.0,1249.42431640625,1.0,281.9006042480469,283.86328125,291.4041748046875,293.4324645996094,293.1499938964844,293.1499938964844,281.8500061035156,35811.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999860644340515,1.0,0.0,0.0,3.673434019088745,3.6734583377838135,9.004047569760587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5041.17578125,0.0,1557.9801025390625,1895.4371337890625,0.0,2471.29736328125,0.910346269607544,1.0,0.0,3.0,1.0,0.0
12214200,297.6689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.9990000128746032,0.5839075446128845,0.4174885749816894,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.7601820230484009,0.2029813975095749,0.1931051015853881,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.8212689161300659,0.255591481924057,0.1795955747365951,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.7242608070373535,0.1737161576747894,0.1656208336353302,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7106231451034546,0.1634583473205566,0.7406009435653687,284.9778137207031,284.95001220703125,296.7138977050781,288.25103759765625,296.71240234375,297.5700988769531,284.978271484375,1.0,0.4624930322170257,1.0,1.0,0.0,1.0,-2.5447731018066406,2.5447685718536377,4.514854026638204e-06,1.572861909866333,0.906711220741272,0.906711220741272,0.0,79.27875518798828,100.0,30205.001953125,0.0,1284.8553466796875,1.0,281.8580322265625,283.82373046875,291.37847900390625,293.3857116699219,293.1499938964844,293.1499938964844,281.54998779296875,35889.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114321827888489,1.0,0.0,0.0,3.6746578216552734,3.674681901931762,9.010047392621344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5286.8974609375,0.0,1559.944091796875,1895.4371337890625,0.0,2576.388671875,0.9107099175453186,1.0,0.0,3.0,1.0,0.0
12214260,297.65496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.829345703125,0.9990000128746032,0.5858233571052551,0.4222534596920013,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.7598208785057068,0.2049077153205871,0.1950270980596542,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.8195115327835083,0.256626546382904,0.1804073750972747,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.7239091992378235,0.1753337234258651,0.1672494411468505,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.709783673286438,0.1646527200937271,0.7464738488197327,284.830322265625,284.95001220703125,296.7478942871094,288.25982666015625,296.74639892578125,297.5622863769531,284.8202514648437,1.0,0.466756522655487,1.0,1.0,0.0,1.0,-2.567277669906616,2.5672731399536133,4.594496658683056e-06,1.5869171619415283,0.9045053124427797,0.9045053124427797,0.0,80.94335174560547,100.0,31075.37890625,0.0,1320.416015625,1.0,281.6005859375,283.6405944824219,291.4015808105469,293.5190124511719,293.1499938964844,293.1499938964844,281.54998779296875,36007.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263464570045471,1.0,0.0,0.0,3.674319505691528,3.6743435859680176,9.008388701658988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5131.3056640625,0.0,1560.453369140625,1895.4371337890625,0.0,2714.4619140625,0.9106711149215698,1.0,0.0,3.0,1.0,0.0
12214320,297.6377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918395996094,0.9990000128746032,0.5873347520828247,0.4273920059204101,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918701171875,0.7590941190719604,0.206736758351326,0.1968262642621994,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918395996094,0.8173774480819702,0.2575415670871734,0.1810974478721618,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919311523437,0.7232141494750977,0.1768564581871032,0.1687628179788589,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919616699219,0.7085293531417847,0.1657308638095855,0.7517156600952148,284.7918395996094,284.95001220703125,296.78179931640625,288.2686767578125,296.78033447265625,297.5513916015625,284.7923889160156,1.0,0.4709453284740448,1.0,1.0,0.0,1.0,-2.588855504989624,2.588850736618042,4.671549504564609e-06,1.600389838218689,0.9030047655105592,0.9030047655105592,0.0,82.70098114013672,103.0,31391.9453125,0.0,1355.7664794921875,1.0,281.5580139160156,283.60260009765625,291.3655700683594,293.4502868652344,293.1499938964844,293.1499938964844,281.25,36107.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340826034545898,1.0,0.0,0.0,3.671335458755493,3.6713595390319824,8.993762321551912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5381.05322265625,0.0,1557.84326171875,1895.4371337890625,0.0,2786.482177734375,0.9101101756095886,1.0,0.0,3.0,1.0,0.0
12214380,297.6191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6446228027344,0.9990000128746032,0.5885995030403137,0.4324967861175537,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6503295898437,0.7583864331245422,0.2085335552692413,0.1986114531755447,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6482849121094,0.8152854442596436,0.2584281861782074,0.1817871630191803,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6522216796875,0.7225216627120972,0.1783425360918045,0.170254647731781,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6531066894531,0.7072420120239258,0.166756123304367,0.7567600607872009,284.6455993652344,284.95001220703125,296.81561279296875,288.2776184082031,296.81414794921875,297.5396423339844,284.6358947753906,1.0,0.4750699400901794,1.0,1.0,0.0,1.0,-2.610032081604004,2.610027313232422,4.7478183660132345e-06,1.6136037111282349,0.899578332901001,0.899578332901001,0.0,84.46125793457031,103.0,32254.607421875,0.0,1391.1470947265625,1.0,281.3007507324219,283.4217224121094,291.3882141113281,293.5773010253906,293.1499938964844,293.1499938964844,281.25,36244.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845791757106781,1.0,0.0,0.0,3.6664764881134033,3.666500806808472,8.969972213890287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5221.0,0.0,1553.4139404296875,1895.4371337890625,0.0,2895.872314453125,0.9090732336044312,1.0,0.0,3.0,1.0,0.0
12214440,297.5985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6090087890625,0.9990000128746032,0.5895484685897827,0.4378056824207306,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60894775390625,0.7574667930603027,0.2102636992931366,0.2003053277730941,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.60894775390625,0.8129651546478271,0.2592367827892303,0.1823910176753997,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6089782714844,0.72162264585495,0.1797618716955185,0.1716596782207489,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6089782714844,0.705708384513855,0.1676994413137436,0.7613332867622375,284.6089782714844,284.95001220703125,296.8493347167969,288.2865905761719,296.847900390625,297.52606201171875,284.6096496582031,1.0,0.4791105389595032,1.0,1.0,0.0,1.0,-2.630411624908448,2.630406856536865,4.821832135348814e-06,1.6263176202774048,0.8968777060508728,0.8968777060508728,0.0,86.27680969238281,106.0,32560.08984375,0.0,1426.2425537109375,1.0,281.2580871582031,283.3857727050781,291.35797119140625,293.510498046875,293.1499938964844,293.1499938964844,281.54998779296875,36358.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512281179428101,1.0,0.0,0.0,3.658702373504639,3.658726692199707,8.931974662118591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4897.00439453125,0.0,1545.560546875,1895.4371337890625,0.0,2946.775146484375,0.9074538946151732,1.0,0.0,3.0,1.0,0.0
12214500,297.5871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882995605469,0.9990000128746032,0.5912615656852722,0.4426809251308441,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807312011719,0.7569237947463989,0.2122756391763687,0.202091634273529,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832946777344,0.8110731840133667,0.2604537606239319,0.1831034570932388,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7783508300781,0.7210546731948853,0.18141770362854,0.1731360107660293,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771301269531,0.7045276761054993,0.1688590049743652,0.766160249710083,284.78692626953125,284.95001220703125,296.8829650878906,288.2956237792969,296.8815612792969,297.5182800292969,284.8009948730469,1.0,0.4831027388572693,1.0,1.0,0.0,1.0,-2.6509275436401367,2.650922536849976,4.896907285001362e-06,1.639088153839111,0.8974865078926086,0.8974865078926086,0.0,88.0014419555664,106.0,32254.24609375,0.0,1461.61669921875,1.0,281.5014953613281,283.5891418457031,291.2668762207031,293.29498291015625,293.1499938964844,293.1499938964844,281.54998779296875,36277.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431023359298706,1.0,0.0,0.0,3.653243780136109,3.6532678604125977,8.905341246645548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5043.4814453125,0.0,1538.859130859375,1895.4371337890625,0.0,2870.713623046875,0.9062490463256836,1.0,0.0,3.0,1.0,0.0
12214560,297.5857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9990000128746032,0.5938869118690491,0.4463772177696228,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.7574480772018433,0.2146268039941787,0.2042115181684494,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.810396671295166,0.2621240019798279,0.1841624230146408,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.721462607383728,0.1833686381578445,0.1748966425657272,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7044395804405212,0.1703151911497116,0.7722836136817932,284.873291015625,284.95001220703125,296.9165344238281,288.3046875,296.9151306152344,297.5180053710937,284.8777160644531,1.0,0.4871349036693573,1.0,1.0,0.0,1.0,-2.673067808151245,2.673062801361084,4.9785967348725535e-06,1.6528574228286743,0.8978943824768066,0.8978943824768066,0.0,89.46794891357422,109.0,32506.64453125,0.0,1498.5618896484375,1.0,281.5423278808594,283.66461181640625,291.2668762207031,293.333251953125,293.1499938964844,293.1499938964844,281.8500061035156,36173.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383018374443054,1.0,0.0,0.0,3.6509652137756334,3.650989294052124,8.894237453205278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4837.166015625,0.0,1535.5386962890625,1895.4371337890625,0.0,2825.853515625,0.9056355357170104,1.0,0.0,3.0,1.0,0.0
12214620,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9990000128746032,0.5971806645393372,0.4493622779846191,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.7586157321929932,0.2172116190195083,0.2065468430519104,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8104375004768372,0.2640793025493622,0.1854224503040313,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.7224611639976501,0.1855264455080032,0.1768463850021362,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.705046534538269,0.1719909757375717,0.7793503999710083,285.0704345703125,284.95001220703125,296.95001220703125,288.31378173828125,296.9486389160156,297.5224914550781,285.08477783203125,1.0,0.4912303984165191,1.0,1.0,0.0,1.0,-2.696467399597168,2.696462392807007,5.06570586367161e-06,1.6674085855484009,0.9006054997444153,0.9006054997444153,0.0,90.78627014160156,109.0,32214.041015625,0.0,1537.1553955078125,1.0,281.798828125,283.88409423828125,291.23785400390625,293.2169494628906,293.1499938964844,293.1499938964844,281.8500061035156,36010.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286611437797546,1.0,0.0,0.0,3.651187896728516,3.651211977005005,8.895322025637142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5012.49169921875,0.0,1534.572021484375,1895.4371337890625,0.0,2735.9853515625,0.9056211709976196,1.0,0.0,3.0,1.0,0.0
12214680,297.6028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593322753906,0.9990000128746032,0.6011168956756592,0.4515559077262878,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571655273437,0.7605146765708923,0.2200259715318679,0.2091403007507324,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578674316406,0.8112785816192627,0.2663044035434723,0.1869192719459533,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.156494140625,0.7241206169128418,0.1878902912139892,0.1790239810943603,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560974121094,0.7064395546913147,0.1738926917314529,0.7875598073005676,285.1589660644531,284.95001220703125,296.9834289550781,288.3229064941406,296.9820556640625,297.5315856933594,285.16339111328125,1.0,0.4954315423965454,1.0,1.0,0.0,1.0,-2.721480131149292,2.721474885940552,5.159693500900175e-06,1.6829575300216677,0.902943193912506,0.902943193912506,0.0,91.93995666503906,112.0,32493.5703125,0.0,1577.9044189453125,1.0,281.841796875,283.9608764648437,291.2807312011719,293.3194580078125,293.1499938964844,293.1499938964844,281.54998779296875,35862.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825738251209259,1.0,0.0,0.0,3.655019044876098,3.655043125152588,8.913998499338049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5387.6103515625,0.0,1537.73193359375,1895.4371337890625,0.0,2708.81005859375,0.9063379764556884,1.0,0.0,3.0,1.0,0.0
12214740,297.608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9990000128746032,0.6045116186141968,0.4537414908409118,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.7624446153640747,0.2226807326078415,0.2117721736431121,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.8121160268783569,0.2682589292526245,0.1884205490350723,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.7258024215698242,0.1901224255561828,0.1812420189380645,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.7079135775566101,0.1756944060325622,0.7960829734802246,285.03399658203125,284.95001220703125,297.0167541503906,288.33203125,297.015380859375,297.5372619628906,285.02569580078125,1.0,0.4997149407863617,1.0,1.0,0.0,1.0,-2.7470805644989014,2.747075319290161,5.2568666433217e-06,1.6988924741744995,0.9023337960243224,0.9023337960243224,0.0,93.11485290527344,112.0,33410.62109375,0.0,1620.2918701171875,1.0,281.59844970703125,283.7991638183594,291.39727783203125,293.5901184082031,293.1499938964844,293.1499938964844,281.54998779296875,35893.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378377556800842,1.0,0.0,0.0,3.65752625465393,3.65755033493042,8.926232908379461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5274.3544921875,0.0,1540.762939453125,1895.4371337890625,0.0,2821.520263671875,0.9068546295166016,1.0,0.0,3.0,1.0,0.0
12214800,297.60577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9990000128746032,0.6071791052818298,0.4567988812923431,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.763593316078186,0.225096583366394,0.2141700983047485,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8120641112327576,0.269857108592987,0.1896527856588363,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7267811298370361,0.1921443492174148,0.1832604706287384,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7086306214332581,0.1772958934307098,0.8037664294242859,285.0020446777344,284.95001220703125,297.04998779296875,288.3411560058594,297.04864501953125,297.5375366210937,285.0028381347656,1.0,0.5039966702461243,1.0,1.0,0.0,1.0,-2.771674633026123,2.771669149398804,5.3511271289607976e-06,1.714206337928772,0.9023054838180542,0.9023054838180542,0.0,94.5115737915039,115.0,33769.08203125,0.0,1662.9608154296875,1.0,281.5577392578125,283.76483154296875,291.4242553710937,293.6139831542969,293.1499938964844,293.1499938964844,281.25,35937.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476147651672363,1.0,0.0,0.0,3.658104419708252,3.658128499984741,8.929054615691712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5554.4638671875,0.0,1541.737060546875,1895.4371337890625,0.0,2912.935302734375,0.9070463180541992,1.0,0.0,3.0,1.0,0.0
12214860,297.5971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.9990000128746032,0.6092311143875122,0.4604353904724121,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.764223575592041,0.2272742390632629,0.2164122462272644,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.8114562630653381,0.2711551189422607,0.1907229423522949,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.7272854447364807,0.1939397156238556,0.1851348280906677,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7088131308555603,0.1786663681268692,0.810763418674469,284.8579406738281,284.95001220703125,297.08319091796875,288.3502502441406,297.0818786621094,297.5337219238281,284.84930419921875,1.0,0.5082497596740723,1.0,1.0,0.0,1.0,-2.7954139709472656,2.7954084873199463,5.442947895062389e-06,1.7289892435073853,0.9003104567527771,0.9003104567527771,0.0,96.0576400756836,115.0,34689.47265625,0.0,1705.7501220703125,1.0,281.3009948730469,283.58624267578125,291.4778137207031,293.79412841796875,293.1499938964844,293.1499938964844,281.25,36035.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627767562866211,1.0,0.0,0.0,3.657405376434326,3.657429456710816,8.925642873691686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5401.6630859375,0.0,1541.686767578125,1895.4371337890625,0.0,3055.0498046875,0.90691077709198,1.0,0.0,3.0,1.0,0.0
12214920,297.58184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233947753906,0.9990000128746032,0.6105567216873169,0.4651296138763428,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82330322265625,0.7639032006263733,0.229142814874649,0.2183427512645721,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82330322265625,0.8098580837249756,0.2721013724803924,0.1915115863084793,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.7269139885902405,0.1954324543476104,0.1867130845785141,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.7079921364784241,0.1797171384096145,0.8163213729858398,284.8233642578125,284.95001220703125,297.1163635253906,288.3592529296875,297.11505126953125,297.5242004394531,284.8240051269531,1.0,0.5123962759971619,1.0,1.0,0.0,1.0,-2.8172452449798584,2.817239761352539,5.528122983378125e-06,1.7425904273986816,0.8990622758865356,0.8990622758865356,0.0,97.86317443847656,118.0,35025.30078125,0.0,1747.5340576171875,1.0,281.2581481933594,283.5497436523437,291.45916748046875,293.7525634765625,293.1499938964844,293.1499938964844,281.54998779296875,36115.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717668652534485,1.0,0.0,0.0,3.6544036865234375,3.654427766799927,8.910997166822199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5069.13232421875,0.0,1538.936767578125,1895.4371337890625,0.0,3139.38427734375,0.9063323140144348,1.0,0.0,3.0,1.0,0.0
12214980,297.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9990000128746032,0.6123243570327759,0.4700444638729095,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7633688449859619,0.2311345040798187,0.2201850414276123,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8080849051475525,0.2732850015163421,0.1922608017921447,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.726315438747406,0.1970005184412002,0.1881835758686065,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.706875741481781,0.1808094680309295,0.8212467432022095,284.9999694824219,284.95001220703125,297.14947509765625,288.3681030273437,297.148193359375,297.5162353515625,285.0126037597656,1.0,0.516441822052002,1.0,1.0,0.0,1.0,-2.8381011486053467,2.838095426559448,5.610084826912498e-06,1.7555534839630127,0.9010854959487916,0.9010854959487916,0.0,99.72329711914062,118.0,34705.83203125,0.0,1788.6663818359375,1.0,281.50146484375,283.7494201660156,291.3711242675781,293.5453186035156,293.1499938964844,293.1499938964844,281.54998779296875,36012.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670291304588318,1.0,0.0,0.0,3.65407395362854,3.654098033905029,8.909389066502627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5222.45849609375,0.0,1537.798583984375,1895.4371337890625,0.0,3094.94091796875,0.906254231929779,1.0,0.0,3.0,1.0,0.0
12215040,297.5692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.9990000128746032,0.6147177815437317,0.4741922318935394,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.7634942531585693,0.2333452701568603,0.2222380489110946,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.8071095943450928,0.2748000025749206,0.1932604163885116,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.7262773513793945,0.1987401694059372,0.1898119151592254,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.7063664793968201,0.1820573210716247,0.8267966508865356,285.0816955566406,284.95001220703125,297.1825561523437,288.3768920898437,297.1812744140625,297.5141906738281,285.0856018066406,1.0,0.520465075969696,1.0,1.0,0.0,1.0,-2.8596720695495605,2.859666347503662,5.6954927458718885e-06,1.768945813179016,0.9028361439704896,0.9028361439704896,0.0,101.40291595458984,121.0,34952.5546875,0.0,1830.607177734375,1.0,281.542236328125,283.8212585449219,291.366943359375,293.5829467773437,293.1499938964844,293.1499938964844,281.25,35898.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648529648780823,1.0,0.0,0.0,3.656989097595215,3.657013177871704,8.923610721467412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5599.826171875,0.0,1540.1947021484375,1895.4371337890625,0.0,3074.526123046875,0.9067949056625366,1.0,0.0,3.0,1.0,0.0
12215100,297.5604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9990000128746032,0.6165183782577515,0.4782328903675079,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.7636964917182922,0.2353690862655639,0.2243107855319976,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8062513470649719,0.2760743498802185,0.194295048713684,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.7262952327728271,0.2003075331449508,0.1914445757865905,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.7059255242347717,0.1831452399492263,0.8323626518249512,284.953857421875,284.95001220703125,297.215576171875,288.38555908203125,297.2142944335937,297.5076599121094,284.9459533691406,1.0,0.5244561433792114,1.0,1.0,0.0,1.0,-2.8811988830566406,2.881193161010742,5.781437721452676e-06,1.7823337316513062,0.9016583561897278,0.9016583561897278,0.0,103.06671905517578,121.0,35852.0078125,0.0,1872.981201171875,1.0,281.2984924316406,283.6584167480469,291.45001220703125,293.8095703125,293.1499938964844,293.1499938964844,281.25,35953.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750917911529541,1.0,0.0,0.0,3.6582226753234863,3.658246755599976,8.929631576393149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5469.5595703125,0.0,1541.9840087890625,1895.4371337890625,0.0,3170.56787109375,0.9070455431938172,1.0,0.0,3.0,1.0,0.0
12215160,297.5442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.9990000128746032,0.6175320744514465,0.4830395579338074,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.7631985545158386,0.2371250540018081,0.2261201590299606,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.8046033978462219,0.2770073115825653,0.195075049996376,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.7256785035133362,0.2016271501779556,0.1928383409976959,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.70477694272995,0.1839894205331802,0.836849570274353,284.9206237792969,284.95001220703125,297.24853515625,288.3941345214844,297.24725341796875,297.4945373535156,284.9211730957031,1.0,0.5283361077308655,1.0,1.0,0.0,1.0,-2.901119470596313,2.901113510131836,5.861581485078204e-06,1.7947311401367188,0.9010770320892334,0.9010770320892334,0.0,104.92466735839844,124.0,36173.21875,0.0,1914.2872314453125,1.0,281.2576599121094,283.6225280761719,291.4605712890625,293.8058166503906,293.1499938964844,293.1499938964844,280.95001220703125,36013.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882276177406311,1.0,0.0,0.0,3.657278537750244,3.657302618026733,8.925023848860292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5756.42431640625,0.0,1541.3836669921875,1895.4371337890625,0.0,3237.908203125,0.906909704208374,1.0,0.0,3.0,1.0,0.0
12215220,297.5230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.9990000128746032,0.6179538369178772,0.4881948232650757,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781066894531,0.7623609900474548,0.2387048155069351,0.2277768552303314,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77685546875,0.802590548992157,0.2777293026447296,0.1957191973924636,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796936035156,0.7247405648231506,0.2027773708105087,0.1940843015909195,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807312011719,0.7032554149627686,0.184659257531166,0.8406147956848145,284.7743225097656,284.95001220703125,297.2814025878906,288.402587890625,297.2801513671875,297.4778137207031,284.7660217285156,1.0,0.5320959687232971,1.0,1.0,0.0,1.0,-2.9198238849639893,2.919818162918091,5.9373478507041e-06,1.8063679933547967,0.8984987735748291,0.8984987735748291,0.0,106.87068176269533,124.0,37063.3984375,0.0,1954.552978515625,1.0,281.0010070800781,283.4432678222656,291.5060119628906,293.9715270996094,293.1499938964844,293.1499938964844,280.95001220703125,36126.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945863842964172,1.0,0.0,0.0,3.654776811599731,3.6548008918762207,8.91281786152831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5592.49267578125,0.0,1539.4375,1895.4371337890625,0.0,3353.071044921875,0.9063820838928224,1.0,0.0,3.0,1.0,0.0
12215280,297.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7385559082031,0.9990000128746032,0.6177805662155151,0.4938460290431976,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7385559082031,0.7610545754432678,0.2401072829961776,0.2292201966047287,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7385559082031,0.8000608086585999,0.2782436311244964,0.1961691081523895,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73858642578125,0.723360538482666,0.2037555128335952,0.1951300799846649,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386169433594,0.7012239098548889,0.1851476579904556,0.8434152603149414,284.7385559082031,284.95001220703125,297.314208984375,288.41094970703125,297.3129577636719,297.4571533203125,284.73895263671875,1.0,0.5357006192207336,1.0,1.0,0.0,1.0,-2.9369115829467773,2.9369056224823,6.007007868902292e-06,1.8170000314712524,0.8966743350028992,0.8966743350028992,0.0,108.9406280517578,127.0,37357.56640625,0.0,1993.218505859375,1.0,280.9581604003906,283.40557861328125,291.4875183105469,293.9236145019531,293.1499938964844,293.1499938964844,281.25,36218.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012259840965272,1.0,0.0,0.0,3.649777889251709,3.6498019695281982,8.888452498467814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5241.36767578125,0.0,1534.5538330078125,1895.4371337890625,0.0,3415.009765625,0.9053661823272704,1.0,0.0,3.0,1.0,0.0
12215340,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9990000128746032,0.6182615160942078,0.4992074072360992,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7599435448646545,0.24174465239048,0.2306831777095794,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7977878451347351,0.2791010439395904,0.1966607719659805,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.722129762172699,0.2049188464879989,0.19617460668087,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6993381977081299,0.1857900768518448,0.8461155891418457,284.9126892089844,284.95001220703125,297.346923828125,288.4192199707031,297.3456726074219,297.4430847167969,284.9244384765625,1.0,0.5391887426376343,1.0,1.0,0.0,1.0,-2.953500509262085,2.9534945487976074,6.074979864933994e-06,1.827290415763855,0.8980945348739624,0.8980945348739624,0.0,110.93273162841795,127.0,36981.2109375,0.0,2031.070068359375,1.0,281.2013244628906,283.602783203125,291.405517578125,293.7161865234375,293.1499938964844,293.1499938964844,281.25,36123.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951401710510254,1.0,0.0,0.0,3.6473264694213854,3.647350549697876,8.87651708580961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5400.13427734375,0.0,1531.1171875,1895.4371337890625,0.0,3358.24267578125,0.904819905757904,1.0,0.0,3.0,1.0,0.0
12215400,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9990000128746032,0.619573175907135,0.5034616589546204,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7597241997718811,0.2436808943748474,0.2324449121952057,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7965794801712036,0.2803623676300049,0.1974625885486602,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7216925621032715,0.2063339352607727,0.1974638551473617,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.6983258128166199,0.186666652560234,0.8498485684394836,284.9913330078125,284.95001220703125,297.3795471191406,288.4273681640625,297.3783264160156,297.43719482421875,284.994873046875,1.0,0.5426604151725769,1.0,1.0,0.0,1.0,-2.9712603092193604,2.971254110336304,6.148164175101556e-06,1.838294267654419,0.8992106318473816,0.8992106318473816,0.0,112.64273071289062,115.0,37185.9609375,0.0,2069.888427734375,1.0,281.2421875,283.6732482910156,291.4056091308594,293.7559509277344,293.1499938964844,293.1499938964844,281.54998779296875,36016.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920468688011169,1.0,0.0,0.0,3.6479923725128174,3.648016452789306,8.879758297553053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5170.7607421875,0.0,1531.058349609375,1895.4371337890625,0.0,3329.34423828125,0.9048622846603394,1.0,0.0,3.0,1.0,0.0
12215460,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803283691406,0.9990000128746032,0.621772289276123,0.5027244091033936,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744384765625,0.7621082663536072,0.245798259973526,0.2343208640813827,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758728027344,0.7982620000839233,0.281857967376709,0.1983895450830459,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.17242431640625,0.7235894203186035,0.2079019099473953,0.1988401710987091,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1709899902344,0.6998878717422485,0.1876922100782394,0.8539670705795288,285.1791687011719,284.95001220703125,297.4120788574219,288.4354248046875,297.4108581542969,297.437744140625,285.1905517578125,1.0,0.5439042448997498,1.0,1.0,0.0,1.0,-2.982628345489502,2.9826221466064453,6.195525202201679e-06,1.8454885482788088,0.9025683403015136,0.9025683403015136,0.0,112.71590423583984,115.0,36748.109375,0.0,2089.75048828125,1.0,281.498779296875,283.8824157714844,291.3752746582031,293.6335754394531,293.1499938964844,293.1499938964844,281.54998779296875,35854.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839887976646423,1.0,0.0,0.0,3.6511714458465576,3.651195526123047,8.895241876416549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5353.4736328125,0.0,1533.3839111328125,1895.4371337890625,0.0,3253.94970703125,0.9055054783821106,1.0,0.0,3.0,1.0,0.0
