time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12215520,297.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2507629394531,0.9990000128746032,0.6253185868263245,0.4983015358448028,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.24951171875,0.7665696740150452,0.2480909824371338,0.2363754659891128,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24981689453125,0.8022087812423706,0.2835665941238403,0.1994936764240265,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.7272889018058777,0.209622785449028,0.200363352894783,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7034726142883301,0.1888771206140518,0.8587679266929626,285.25054931640625,284.95001220703125,297.44451904296875,288.4433898925781,297.4432983398437,297.44842529296875,285.2530822753906,1.0,0.5441199541091919,1.0,1.0,0.0,1.0,-2.990238904953003,2.9902327060699463,6.2272306422528345e-06,1.850247502326965,0.9053440690040588,0.9053440690040588,0.0,111.59820556640624,118.0,36856.578125,0.0,2097.177001953125,1.0,281.54180908203125,283.9461975097656,291.4096374511719,293.7225036621094,293.1499938964844,293.1499938964844,281.25,35720.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815944790840149,1.0,0.0,0.0,3.657564640045166,3.6575887203216553,8.926419923227513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5746.11181640625,0.0,1539.5076904296875,1895.4371337890625,0.0,3231.521728515625,0.9068046808242798,1.0,0.0,3.0,1.0,0.0
12215580,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11090087890625,0.9990000128746032,0.6286765336990356,0.4961428046226501,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.7699154019355774,0.2501460909843445,0.2384315580129623,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141357421875,0.8048902153968811,0.2849330604076385,0.2005757391452789,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.7299747467041016,0.2111429870128631,0.2018949836492538,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.7059766054153442,0.1898991614580154,0.8637123107910156,285.1116638183594,284.95001220703125,297.4768371582031,288.45123291015625,297.47564697265625,297.457275390625,285.1035461425781,1.0,0.5456510782241821,1.0,1.0,0.0,1.0,-3.001422643661499,3.001416206359864,6.273678081925027e-06,1.857082724571228,0.9051015377044678,0.9051015377044678,0.0,111.24229431152344,118.0,37670.1015625,0.0,2114.7470703125,1.0,281.2984313964844,283.775146484375,291.5092468261719,293.9723205566406,293.1499938964844,293.1499938964844,281.25,35766.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922010064125061,1.0,0.0,0.0,3.662334680557251,3.66235876083374,8.949718335315993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5609.91943359375,0.0,1545.180419921875,1895.4371337890625,0.0,3330.78515625,0.9078396558761596,1.0,0.0,3.0,1.0,0.0
12215640,297.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.9990000128746032,0.6311824917793274,0.4960276186466217,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.7718881964683533,0.2518976032733917,0.240195482969284,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.8060196042060852,0.2858926057815552,0.2013542503118515,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.7314521670341492,0.2123948484659195,0.2031770497560501,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.7071588039398193,0.1906748861074447,0.8676319718360901,285.0712585449219,284.95001220703125,297.509033203125,288.4590148925781,297.5078430175781,297.458251953125,285.071044921875,1.0,0.5473958849906921,1.0,1.0,0.0,1.0,-3.0128746032714844,3.012868404388428,6.321618911897531e-06,1.8641859292984009,0.90545254945755,0.90545254945755,0.0,111.5009765625,121.0,37916.51171875,0.0,2136.052978515625,1.0,281.2577514648437,283.7322082519531,291.525146484375,293.9755554199219,293.1499938964844,293.1499938964844,280.95001220703125,35818.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997328281402588,1.0,0.0,0.0,3.66508674621582,3.6651108264923096,8.963173740994534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5901.79052734375,0.0,1548.656005859375,1895.4371337890625,0.0,3401.09375,0.9085235595703124,1.0,0.0,3.0,1.0,0.0
12215700,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9990000128746032,0.6329823732376099,0.4970243573188782,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.7730918526649475,0.2534503638744354,0.2417919486761093,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.8063058853149414,0.2866020202636719,0.2019698172807693,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.7322521805763245,0.2134670615196228,0.2043086886405944,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.707584023475647,0.1912725120782852,0.8708653450012207,284.9169921875,284.95001220703125,297.5411071777344,288.4666748046875,297.5399475097656,297.4538269042969,284.9084777832031,1.0,0.5493225455284119,1.0,1.0,0.0,1.0,-3.0242416858673096,3.024235248565674,6.369388756866101e-06,1.8712363243103027,0.903741717338562,0.903741717338562,0.0,112.08594512939452,121.0,38753.765625,0.0,2159.0390625,1.0,281.00079345703125,283.5462951660156,291.5694885253906,294.1402282714844,293.1499938964844,293.1499938964844,280.95001220703125,35927.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120019674301147,1.0,0.0,0.0,3.666308641433716,3.666332960128784,8.969151394921937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5728.35693359375,0.0,1550.843017578125,1895.4371337890625,0.0,3515.17333984375,0.9088265299797058,1.0,0.0,3.0,1.0,0.0
12215760,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9990000128746032,0.6340175867080688,0.5001214742660522,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.772952675819397,0.254797101020813,0.2431689649820327,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.805154025554657,0.2870649993419647,0.2023780345916748,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7318814396858215,0.2143462002277374,0.2052442729473114,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7067000269889832,0.1916702687740326,0.8731781244277954,284.8744812011719,284.95001220703125,297.57305908203125,288.4742431640625,297.5556945800781,297.4433288574219,284.8739013671875,1.0,0.5513227581977844,0.8518649935722351,0.8518649935722351,0.2000000029802322,1.0,-3.036437511444092,2.6364214420318604,0.4000161290168762,1.480576992034912,0.902758240699768,0.902758240699768,0.0,113.08889770507812,124.0,38975.96875,0.0,2183.442626953125,1.0,280.9580993652344,283.5018615722656,291.5489196777344,294.0870361328125,293.1499938964844,293.1499938964844,280.6499938964844,36015.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183855056762696,1.0,0.0,0.0,3.665120840072632,3.665144920349121,8.963339723777608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6014.5947265625,0.0,1550.176025390625,1895.4371337890625,0.0,3574.25146484375,0.9086581468582152,1.0,0.0,3.0,1.0,0.0
12215820,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.9990000128746032,0.6344814300537109,0.5038453936576843,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76776123046875,0.7724065184593201,0.2560772001743316,0.2444672286510467,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672424316406,0.8035857081413269,0.2874622344970703,0.2027260661125183,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.7311444282531738,0.2151545733213424,0.2060976028442382,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694396972656,0.7053840756416321,0.191982239484787,0.8750311732292175,284.765869140625,284.95001220703125,297.6048889160156,288.4817199707031,297.5475769042969,297.42987060546875,284.7619323730469,1.0,0.553371012210846,0.7037299871444702,0.7037299871444702,0.4000000059604645,1.0,-3.048547506332397,2.04333233833313,1.0052151679992676,0.8844729661941528,0.9004588723182678,0.9004588723182678,0.0,114.27249145507812,124.0,40161.828125,0.0,2208.376220703125,1.0,280.7008972167969,283.335205078125,291.5753479003906,294.22802734375,293.1499938964844,293.1499938964844,280.6499938964844,36123.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286836981773376,1.0,0.0,0.0,3.662495374679565,3.662519693374634,8.950503911364649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5850.93017578125,0.0,1548.0404052734375,1895.4371337890625,0.0,3669.06982421875,0.908117413520813,1.0,0.0,3.0,1.0,0.0
12215880,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7706298828125,0.9990000128746032,0.6346652507781982,0.5074642300605774,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.7718356847763062,0.2573400437831878,0.2456839829683303,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.8020014762878418,0.2878551185131073,0.2030086815357208,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690124511719,0.7303748726844788,0.2159360945224762,0.2068696171045303,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.7040073275566101,0.1922506392002105,0.8764439821243286,284.7703552246094,284.95001220703125,297.6365661621094,288.4891052246094,297.52227783203125,297.4154052734375,284.7738037109375,1.0,0.5554701685905457,0.5555949807167053,0.5555949807167053,0.6000000238418579,1.0,-3.0594961643218994,1.4701457023620603,1.5893504619598389,0.3079245984554291,0.8992598652839661,0.8992598652839661,0.0,115.5154037475586,127.0,40683.609375,0.0,2233.189208984375,1.0,280.6581420898437,283.3114929199219,291.5550842285156,294.1827087402344,293.1499938964844,293.1499938964844,280.95001220703125,36179.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341206550598145,1.0,0.0,0.0,3.658457279205322,3.658481597900391,8.930778108151571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5492.8291015625,0.0,1543.944580078125,1895.4371337890625,0.0,3718.852783203125,0.9072902798652648,1.0,0.0,3.0,1.0,0.0
12215940,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9990000128746032,0.6357028484344482,0.510231614112854,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.7718428373336792,0.2589227259159088,0.2470305562019348,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8010768294334412,0.288676768541336,0.2034296989440918,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.7300966382026672,0.2169815301895141,0.2077406644821167,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.7031564116477966,0.1927482336759567,0.878209114074707,284.9500732421875,284.95001220703125,297.6680908203125,288.49639892578125,297.5068359375,297.408935546875,284.9608764648437,1.0,0.5576993227005005,0.4074599742889404,0.4074599742889404,0.800000011920929,1.0,-3.070246458053589,1.0116198062896729,2.058626413345337,-0.1542512774467468,0.9010074138641356,0.9010074138641356,0.0,116.56090545654295,127.0,40235.83984375,0.0,2259.0869140625,1.0,280.9015197753906,283.50994873046875,291.4809875488281,293.98541259765625,293.1499938964844,293.1499938964844,280.95001220703125,36071.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282937049865724,1.0,0.0,0.0,3.657174825668335,3.657198905944824,8.924516805564053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5666.7001953125,0.0,1541.7000732421875,1895.4371337890625,0.0,3665.491455078125,0.9069862365722656,1.0,0.0,3.0,1.0,0.0
12216000,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6375654339790344,0.5119192004203796,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7727494239807129,0.2607997357845306,0.248711496591568,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.801177442073822,0.289875864982605,0.2041773498058319,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7305969595909119,0.2182797193527221,0.2088917046785354,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7031720280647278,0.1934834271669387,0.881169319152832,285.0139465332031,284.95001220703125,297.6994323730469,288.50360107421875,297.5194702148437,297.4101257324219,285.016357421875,1.0,0.5601491332054138,0.2593249678611755,0.2593249678611755,1.0,1.0,-3.082585334777832,0.5666362643241882,2.515949249267578,-0.6034070253372192,0.9021279811859132,0.9021279811859132,0.0,117.31537628173828,130.0,40288.359375,0.0,2288.081298828125,1.0,280.9422302246094,283.570068359375,291.4835510253906,294.02618408203125,293.1499938964844,293.1499938964844,280.6499938964844,35975.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256091117858888,1.0,0.0,0.0,3.658581733703613,3.658605813980103,8.931385195865005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6073.1787109375,0.0,1542.5504150390625,1895.4371337890625,0.0,3640.830078125,0.9071981906890868,1.0,0.0,3.0,1.0,0.0
12216060,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9990000128746032,0.6389369368553162,0.5142173767089844,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7734189033508301,0.262537807226181,0.2504693269729614,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.801037073135376,0.29087895154953,0.2049891352653503,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7309017777442932,0.2194649130105972,0.2101137787103653,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7029950022697449,0.1941298395395279,0.8844942450523376,284.9047546386719,284.95001220703125,297.73065185546875,288.5107116699219,297.5297241210937,297.4077453613281,284.89862060546875,1.0,0.5626747012138367,0.2847106158733368,0.2847106158733368,1.0,1.0,-3.0967164039611816,0.6100287437438965,2.486687660217285,-0.5655104517936707,0.9007906913757324,0.9007906913757324,0.0,118.3838882446289,130.0,41394.3828125,0.0,2319.385009765625,1.0,280.698486328125,283.4187927246094,291.5617980957031,294.25421142578125,293.1499938964844,293.1499938964844,280.6499938964844,36027.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343555569648744,1.0,0.0,0.0,3.658313274383545,3.658337354660034,8.930074955060263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5939.6376953125,0.0,1542.6427001953125,1895.4371337890625,0.0,3720.99853515625,0.907122790813446,1.0,0.0,3.0,1.0,0.0
12216120,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9990000128746032,0.6395913362503052,0.5173313617706299,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7734516263008118,0.264058768749237,0.2520177066326141,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8001846075057983,0.2915958762168884,0.2055908739566803,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7306593656539917,0.2204589992761612,0.2111587524414062,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7022240161895752,0.1946015805006027,0.8870915174484253,284.87481689453125,284.95001220703125,297.7616882324219,288.5177307128906,297.53631591796875,297.3994140625,284.8748779296875,1.0,0.5652139186859131,0.310096263885498,0.310096263885498,1.0,1.0,-3.110080003738404,0.6871239542961121,2.4229559898376465,-0.4935581386089325,0.8999472856521606,0.8999472856521606,0.0,119.69758605957033,133.0,41676.03515625,0.0,2350.599853515625,1.0,280.65777587890625,283.3834228515625,291.57293701171875,294.2530517578125,293.1499938964844,293.1499938964844,280.3500061035156,36081.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94050133228302,1.0,0.0,0.0,3.656201124191284,3.656225204467773,8.919765832615667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6257.3525390625,0.0,1540.689208984375,1895.4371337890625,0.0,3777.002197265625,0.9067151546478271,1.0,0.0,3.0,1.0,0.0
12216180,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507019042969,0.9990000128746032,0.6396973729133606,0.5208883881568909,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75396728515625,0.773143470287323,0.2654396891593933,0.2534513771533966,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533874511719,0.7989590764045715,0.2921345233917236,0.2060813009738922,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552795410156,0.7301166653633118,0.2213238626718521,0.2120984345674514,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.75634765625,0.7011166214942932,0.1949490308761596,0.8892147541046143,284.7513732910156,284.95001220703125,297.79254150390625,288.524658203125,297.540771484375,297.3878173828125,284.7449035644531,1.0,0.5677506923675537,0.3354819118976593,0.3354819118976593,1.0,1.0,-3.122898578643799,0.7652779817581177,2.357620477676392,-0.4203360080718994,0.8974304795265198,0.8974304795265198,0.0,121.14026641845705,133.0,42796.35546875,0.0,2381.732666015625,1.0,280.4010925292969,283.21807861328125,291.6158752441406,294.42431640625,293.1499938964844,293.1499938964844,280.3500061035156,36180.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515241384506226,1.0,0.0,0.0,3.652672529220581,3.6526966094970703,8.902556487555557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6091.623046875,0.0,1537.4967041015625,1895.4371337890625,0.0,3876.68212890625,0.90595680475235,1.0,0.0,3.0,1.0,0.0
12216240,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.9990000128746032,0.6392534375190735,0.5250077843666077,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71942138671875,0.7723827958106995,0.2666802704334259,0.2547121047973633,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193908691406,0.7972374558448792,0.292500376701355,0.2064091861248016,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.719482421875,0.7291738986968994,0.2220556735992431,0.2128812074661255,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71954345703125,0.6995553970336914,0.1951632052659988,0.8906247019767761,284.7193298339844,284.95001220703125,297.8232116699219,288.5315246582031,297.5431823730469,297.3728942871094,284.7193298339844,1.0,0.5702425837516785,0.3608675599098205,0.3608675599098205,1.0,1.0,-3.13474988937378,0.8432566523551941,2.2914934158325195,-0.3469148874282837,0.8955272436141968,0.8955272436141968,0.0,122.74068450927734,121.0,43056.65625,0.0,2412.12890625,1.0,280.35821533203125,283.1812438964844,291.60064697265625,294.3825378417969,293.1499938964844,293.1499938964844,280.6499938964844,36260.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957636833190918,1.0,0.0,0.0,3.647016525268554,3.647040367126465,8.875007893038855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5701.24267578125,0.0,1531.8016357421875,1895.4371337890625,0.0,3931.492431640625,0.904779613018036,1.0,0.0,3.0,1.0,0.0
12216300,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.9990000128746032,0.6396251916885376,0.5246593356132507,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.7738212943077087,0.2681315839290619,0.2559489607810974,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.7978476285934448,0.2931468188762665,0.2067325860261917,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.7301033139228821,0.222951278090477,0.2136211991310119,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.7000368237495422,0.1955120414495468,0.8917627930641174,284.8533020019531,284.95001220703125,297.85369873046875,288.5382995605469,297.5496520996094,297.3644714355469,284.86114501953125,1.0,0.5705010890960693,0.3862532079219818,0.3862532079219818,1.0,1.0,-3.139408826828003,0.9178547859191896,2.221554040908813,-0.2740113437175751,0.8961718082427979,0.8961718082427979,0.0,122.77214050292967,121.0,42194.4296875,0.0,2420.636474609375,1.0,280.60125732421875,283.35107421875,291.5243225097656,294.16583251953125,293.1499938964844,293.1499938964844,280.6499938964844,36190.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519405961036682,1.0,0.0,0.0,3.643310546875,3.643334627151489,8.856980571181339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5848.1025390625,0.0,1527.1627197265625,1895.4371337890625,0.0,3880.427490234375,0.9039560556411744,1.0,0.0,3.0,1.0,0.0
12216360,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9990000128746032,0.6414778828620911,0.520520806312561,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7774015069007874,0.2698374390602112,0.2574110329151153,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8007453680038452,0.2941162586212158,0.2072815597057342,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7328524589538574,0.2240600436925888,0.2145366072654724,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7025150060653687,0.1960575431585312,0.8936074376106262,284.9031677246094,284.95001220703125,297.88397216796875,288.54498291015625,297.5624389648437,297.36639404296875,284.9046325683594,1.0,0.5697764754295349,0.382916510105133,0.382916510105133,1.0,1.0,-3.1403732299804688,0.9139384031295776,2.2264347076416016,-0.2782487273216247,0.8964025974273682,0.8964025974273682,0.0,121.51648712158205,109.0,42104.58203125,0.0,2415.763671875,1.0,280.64208984375,283.4022216796875,291.5183410644531,294.1829833984375,293.1499938964844,293.1499938964844,280.95001220703125,36118.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481943249702454,1.0,0.0,0.0,3.641814708709717,3.641838550567627,8.849709161040664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5569.51123046875,0.0,1524.9661865234375,1895.4371337890625,0.0,3846.6806640625,0.9035431742668152,1.0,0.0,3.0,1.0,0.0
12216420,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9990000128746032,0.6446710228919983,0.5138205289840698,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.7824698686599731,0.2717038989067077,0.2589896023273468,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8051799535751343,0.2952778935432434,0.2079410701990127,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.7368621230125427,0.2253061980009079,0.2155464440584182,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.7063652276992798,0.1967403590679168,0.8958871364593506,285.04266357421875,284.95001220703125,297.9140625,288.5516052246094,297.5804748535156,297.3768005371094,285.0503234863281,1.0,0.5682078003883362,0.3795798420906067,0.3795798420906067,1.0,1.0,-3.1386334896087646,0.9038349390029908,2.2347984313964844,-0.287666380405426,0.8983755707740784,0.8983755707740784,0.0,119.41578674316406,109.0,41138.7265625,0.0,2401.272216796875,1.0,280.8985595703125,283.5799865722656,291.4819641113281,294.0292358398437,293.1499938964844,293.1499938964844,280.95001220703125,36001.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389870166778564,1.0,0.0,0.0,3.642063617706299,3.642087459564209,8.850918220559834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5732.05712890625,0.0,1524.3695068359375,1895.4371337890625,0.0,3763.229736328125,0.9035545587539672,1.0,0.0,3.0,1.0,0.0
12216480,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.9990000128746032,0.6491369605064392,0.5047353506088257,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.7890781760215759,0.2737222015857696,0.2607366442680359,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.811051607131958,0.2966139614582062,0.2087536007165908,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.7422019243240356,0.2266852706670761,0.2166972011327743,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.7115539908409119,0.1975657939910888,0.8988338708877563,285.0892639160156,284.95001220703125,297.9439392089844,288.5581359863281,297.60418701171875,297.3966369628906,285.0904235839844,1.0,0.5659619569778442,0.3762431442737579,0.3762431442737579,1.0,1.0,-3.1350138187408447,0.8930742144584656,2.241939783096313,-0.2970413565635681,0.899815559387207,0.899815559387207,0.0,116.57652282714844,112.0,41011.69140625,0.0,2379.302001953125,1.0,280.9416809082031,283.6284484863281,291.5048217773437,294.08624267578125,293.1499938964844,293.1499938964844,281.25,35906.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341402649879456,1.0,0.0,0.0,3.644700527191162,3.6447246074676514,8.863739822118077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5468.21875,0.0,1526.580810546875,1895.4371337890625,0.0,3719.031982421875,0.9040458798408508,1.0,0.0,3.0,1.0,0.0
12216540,297.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.9990000128746032,0.6543421149253845,0.498361200094223,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308044433594,0.7944498062133789,0.2758409976959228,0.2625839114189148,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313842773437,0.8154928684234619,0.298052579164505,0.2096385061740875,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22918701171875,0.7465307116508484,0.2281531691551208,0.2179425656795501,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.22772216796875,0.7154691219329834,0.1984987407922744,0.9023182988166808,285.2338256835937,284.95001220703125,297.9736022949219,288.5645751953125,297.6308288574219,297.42138671875,285.2421875,1.0,0.5653656125068665,0.3729064762592315,0.3729064762592315,1.0,1.0,-3.136643171310425,0.8840497732162476,2.252593278884888,-0.3068366050720215,0.9031018018722534,0.9031018018722534,0.0,114.71573638916016,112.0,40203.2890625,0.0,2372.490234375,1.0,281.1986083984375,283.8117370605469,291.48455810546875,293.9591369628906,293.1499938964844,293.1499938964844,281.25,35771.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247797131538392,1.0,0.0,0.0,3.6493310928344727,3.649355173110962,8.886277100828011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5639.89111328125,0.0,1530.7166748046875,1895.4371337890625,0.0,3633.201171875,0.9050261974334716,1.0,0.0,3.0,1.0,0.0
12216600,297.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.29010009765625,0.9990000128746032,0.6597556471824646,0.4932474195957184,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.289306640625,0.7993683815002441,0.278087317943573,0.2646061182022095,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894287109375,0.8194223046302795,0.2996270656585693,0.2106663733720779,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889404296875,0.7505203485488892,0.2297315746545791,0.2193409502506256,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.7189385294914246,0.1995750069618225,0.9066151976585388,285.2899475097656,284.95001220703125,298.0030517578125,288.5709533691406,297.65411376953125,297.44097900390625,285.2919616699219,1.0,0.5653929114341736,0.3695697784423828,0.3695697784423828,1.0,1.0,-3.1420998573303223,0.8762417435646057,2.2658579349517822,-0.3167683482170105,0.905975103378296,0.905975103378296,0.0,113.35192108154295,115.0,40221.2265625,0.0,2375.533447265625,1.0,281.24176025390625,283.8669128417969,291.51904296875,294.0397644042969,293.1499938964844,293.1499938964844,280.95001220703125,35656.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92069011926651,1.0,0.0,0.0,3.656753063201904,3.6567771434783936,8.922459642235481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6048.642578125,0.0,1538.116943359375,1895.4371337890625,0.0,3595.52587890625,0.9065749049186708,1.0,0.0,3.0,1.0,0.0
12216660,297.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693420410156,0.9990000128746032,0.6642707586288452,0.4895055592060089,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722412109375,0.8035112023353577,0.2800813317298889,0.2665906846523285,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718139648437,0.8225604891777039,0.3008590638637543,0.2116384804248809,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1736145019531,0.7538770437240601,0.2310976386070251,0.2207123637199401,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748352050781,0.721764326095581,0.2004996836185455,0.9110074043273926,285.1698303222656,284.95001220703125,298.0322570800781,288.5772705078125,297.6734313964844,297.4544677734375,285.16314697265625,1.0,0.565950870513916,0.3699040710926056,0.3699040710926056,1.0,1.0,-3.1495795249938965,0.8789955973625183,2.2705838680267334,-0.3168812990188598,0.90629780292511,0.90629780292511,0.0,112.4577407836914,115.0,41192.78515625,0.0,2384.86328125,1.0,280.9983825683594,283.702880859375,291.6153259277344,294.2893371582031,293.1499938964844,293.1499938964844,280.95001220703125,35691.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291866421699524,1.0,0.0,0.0,3.662874937057495,3.662899017333984,8.952358712122077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5912.1328125,0.0,1545.2225341796875,1895.4371337890625,0.0,3673.68359375,0.9079152941703796,1.0,0.0,3.0,1.0,0.0
12216720,297.5334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1348571777344,0.9990000128746032,0.6677938103675842,0.4877361953258514,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13507080078125,0.8062463998794556,0.2817811369895935,0.2682823240756988,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.8243140578269958,0.3017072677612304,0.212320327758789,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351928710937,0.7560081481933594,0.2322033643722534,0.2218349426984787,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352844238281,0.7234299778938293,0.2011922746896743,0.9144434332847596,285.1348876953125,284.95001220703125,298.06121826171875,288.58349609375,297.688232421875,297.4606628417969,285.134521484375,1.0,0.5668767094612122,0.3702383637428283,0.3702383637428283,1.0,1.0,-3.15733289718628,0.8825223445892334,2.274810552597046,-0.3163079619407654,0.9071375131607056,0.9071375131607056,0.0,112.1496124267578,118.0,41458.484375,0.0,2397.90234375,1.0,280.9577331542969,283.6616516113281,291.6340637207031,294.297607421875,293.1499938964844,293.1499938964844,280.6499938964844,35732.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353455305099488,1.0,0.0,0.0,3.667337894439697,3.6673619747161865,8.974187153398816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6227.4736328125,0.0,1550.53564453125,1895.4371337890625,0.0,3730.039306640625,0.9089698195457458,1.0,0.0,3.0,1.0,0.0
12216780,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9990000128746032,0.6705551147460938,0.4873403906822204,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8080180287361145,0.2832963764667511,0.2698169648647308,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8251593112945557,0.3023220002651214,0.2128483355045318,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7572944164276123,0.2331376075744629,0.2228132337331771,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7242980599403381,0.2017151415348053,0.9172336459159852,285.0067138671875,284.95001220703125,298.0899658203125,288.58966064453125,297.6998291015625,297.4619445800781,284.9999694824219,1.0,0.5680918097496033,0.3705726265907287,0.3705726265907287,1.0,1.0,-3.1654927730560303,0.8861854672431946,2.2793073654174805,-0.3157500624656677,0.9062744975090028,0.9062744975090028,0.0,112.25100708007812,118.0,42580.51953125,0.0,2413.98583984375,1.0,280.7007141113281,283.4906005859375,291.6804504394531,294.4740295410156,293.1499938964844,293.1499938964844,280.6499938964844,35820.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465610980987548,1.0,0.0,0.0,3.6705784797668457,3.670602798461914,8.990054993773811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6063.20263671875,0.0,1554.8326416015625,1895.4371337890625,0.0,3831.92919921875,0.9097185730934144,1.0,0.0,3.0,1.0,0.0
12216840,297.5326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.9990000128746032,0.6726067066192627,0.4883038699626922,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.8088107109069824,0.2846371531486511,0.2711471319198608,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.8250592350959778,0.3027252554893493,0.2131859809160232,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.7576844692230225,0.2339060455560684,0.2236056923866272,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.7243207693099976,0.2020589411258697,0.9191398620605468,284.96954345703125,284.95001220703125,298.1184387207031,288.59576416015625,297.7084045410156,297.4583435058594,284.9690856933594,1.0,0.5695034265518188,0.3709069192409515,0.3709069192409515,1.0,1.0,-3.173491716384888,0.889797568321228,2.28369402885437,-0.315176397562027,0.9059887528419496,0.9059887528419496,0.0,112.74197387695312,121.0,42828.99609375,0.0,2431.945556640625,1.0,280.6580810546875,283.44793701171875,291.6659851074219,294.4339599609375,293.1499938964844,293.1499938964844,280.3500061035156,35892.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528777003288268,1.0,0.0,0.0,3.6718690395355225,3.671893119812012,8.996376550385321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6376.29541015625,0.0,1556.8240966796875,1895.4371337890625,0.0,3888.849609375,0.910085916519165,1.0,0.0,3.0,1.0,0.0
12216900,297.5232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.9990000128746032,0.6741159558296204,0.4900554716587066,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.8090944290161133,0.2858758866786957,0.2724075615406036,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.8244757652282715,0.3030137419700622,0.2134645134210586,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.7575914263725281,0.2345725297927856,0.2243235260248184,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.723870575428009,0.2022814899682998,0.9205922484397888,284.8403625488281,284.95001220703125,298.14666748046875,288.601806640625,297.7149353027344,297.45172119140625,284.8336486816406,1.0,0.5710741281509399,0.3712412118911743,0.3712412118911743,1.0,1.0,-3.181685209274292,0.8934763073921204,2.2882089614868164,-0.3146098256111145,0.9040059447288512,0.9040059447288512,0.0,113.46802520751952,121.0,43924.51171875,0.0,2451.64013671875,1.0,280.40069580078125,283.2772521972656,291.6931457519531,294.58123779296875,293.1499938964844,293.1499938964844,280.3500061035156,36003.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630956649780272,1.0,0.0,0.0,3.671540975570679,3.671565055847168,8.994769018499937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6199.4931640625,0.0,1557.293212890625,1895.4371337890625,0.0,3980.132568359375,0.9100533723831176,1.0,0.0,3.0,1.0,0.0
12216960,297.5091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80322265625,0.9990000128746032,0.6750926971435547,0.4926959574222564,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.803466796875,0.8087495565414429,0.2869980633258819,0.2735237181186676,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034362792969,0.8232823014259338,0.3031724989414215,0.213618203997612,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035888671875,0.7569047212600708,0.2351247668266296,0.2249070256948471,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037109375,0.7228434681892395,0.2023680359125137,0.9213404059410096,284.8032531738281,284.95001220703125,298.1746520996094,288.6077575683594,297.71942138671875,297.4418334960937,284.80279541015625,1.0,0.5727397203445435,0.3709847331047058,0.3709847331047058,1.0,1.0,-3.1895484924316406,0.8954349756240845,2.2941136360168457,-0.3156318962574005,0.902611494064331,0.902611494064331,0.0,114.44699096679688,124.0,44144.27734375,0.0,2472.17578125,1.0,280.358154296875,283.2358093261719,291.6705322265625,294.5249328613281,293.1499938964844,293.1499938964844,280.04998779296875,36093.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681949019432068,1.0,0.0,0.0,3.6689515113830566,3.668975830078125,8.982086683317902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6517.7216796875,0.0,1555.059326171875,1895.4371337890625,0.0,4025.290283203125,0.9095667004585266,1.0,0.0,3.0,1.0,0.0
12217020,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.9990000128746032,0.6756658554077148,0.4957505166530609,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67645263671875,0.8081557750701904,0.2880594730377197,0.2746133506298065,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761474609375,0.8218643665313721,0.3032721281051636,0.2137577384710312,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778259277344,0.7559803128242493,0.2356134504079818,0.2254545986652374,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.7215601205825806,0.2023705393075943,0.9217965006828308,284.6741638183594,284.95001220703125,298.20233154296875,288.6136779785156,297.72265625,297.43023681640625,284.6675109863281,1.0,0.5744849443435669,0.3707282841205597,0.3707282841205597,1.0,1.0,-3.197479009628296,0.8973008990287781,2.300178050994873,-0.316773384809494,0.899520993232727,0.899520993232727,0.0,115.5540008544922,124.0,45209.6796875,0.0,2493.636474609375,1.0,280.100830078125,283.06658935546875,291.6944885253906,294.6647644042969,293.1499938964844,293.1499938964844,280.04998779296875,36220.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977175772190094,1.0,0.0,0.0,3.6644792556762695,3.664503335952759,8.960201967056491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6333.3662109375,0.0,1550.9964599609375,1895.4371337890625,0.0,4104.1259765625,0.908618152141571,1.0,0.0,3.0,1.0,0.0
12217080,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6374816894531,0.9990000128746032,0.675813615322113,0.4994001090526581,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376953125,0.8071292638778687,0.2890341877937317,0.2755885422229767,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376953125,0.8200344443321228,0.3032802045345306,0.2138024866580963,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6378173828125,0.75465989112854,0.2360166013240814,0.2258960157632827,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.637939453125,0.7198704481124878,0.2022686004638672,0.9216871857643129,284.63751220703125,284.95001220703125,298.2297668457031,288.6195373535156,297.7245178222656,297.4164123535156,284.6371154785156,1.0,0.5762625932693481,0.3704718053340912,0.3704718053340912,1.0,1.0,-3.204979419708252,0.8990210294723511,2.305958271026612,-0.3178940415382385,0.8970267176628113,0.8970267176628113,0.0,116.83174896240234,127.0,45400.83984375,0.0,2515.286865234375,1.0,280.0581359863281,283.0267028808594,291.6723937988281,294.605224609375,293.1499938964844,293.1499938964844,280.3500061035156,36323.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812940955162048,1.0,0.0,0.0,3.657505512237549,3.657529592514038,8.9261311586597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5916.48291015625,0.0,1543.9625244140625,1895.4371337890625,0.0,4139.96240234375,0.907162070274353,1.0,0.0,3.0,1.0,0.0
12217140,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709350585937,0.9990000128746032,0.6765155792236328,0.5029445290565491,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.767822265625,0.8062503933906555,0.2902927994728088,0.2766518294811249,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.818376362323761,0.3036494553089142,0.2139374613761901,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.753475546836853,0.2366456985473632,0.2263988405466079,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76483154296875,0.7182647585868835,0.2023464143276214,0.921718418598175,284.7703857421875,284.95001220703125,298.25689697265625,288.6253356933594,297.72906494140625,297.406982421875,284.7782287597656,1.0,0.5780937671661377,0.3702153265476227,0.3702153265476227,1.0,1.0,-3.2128891944885254,0.9008737206459044,2.3120155334472656,-0.3190636336803436,0.8971041440963745,0.8971041440963745,0.0,118.09639739990234,127.0,44526.171875,0.0,2537.770751953125,1.0,280.3014831542969,283.1969299316406,291.59771728515625,294.38189697265625,293.1499938964844,293.1499938964844,280.3500061035156,36271.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743253588676452,1.0,0.0,0.0,3.6521496772766113,3.6521737575531006,8.900008765522216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6070.0654296875,0.0,1537.596923828125,1895.4371337890625,0.0,4079.204345703125,0.9059845209121704,1.0,0.0,3.0,1.0,0.0
12217200,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251342773437,0.9990000128746032,0.6778697967529297,0.50565505027771,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.8061524629592896,0.2918644547462463,0.2780433297157287,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.8175185322761536,0.3044041395187378,0.2143765985965728,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.7529944181442261,0.2375377565622329,0.2271695286035537,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.7173100709915161,0.202664241194725,0.922839105129242,284.8249816894531,284.95001220703125,298.28375244140625,288.6310729980469,297.73681640625,297.4029846191406,284.8270874023437,1.0,0.5800544619560242,0.3699588775634765,0.3699588775634765,1.0,1.0,-3.2225353717803955,0.9032934308052064,2.319242000579834,-0.3203321397304535,0.8968580365180969,0.8968580365180969,0.0,119.16539764404295,130.0,44500.05859375,0.0,2562.726806640625,1.0,280.3421936035156,283.2529602050781,291.594970703125,294.4026794433594,293.1499938964844,293.1499938964844,280.6499938964844,36208.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698448181152344,1.0,0.0,0.0,3.648884534835816,3.6489086151123047,8.884101703188207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5782.1337890625,0.0,1533.4903564453125,1895.4371337890625,0.0,4039.841552734375,0.9051854014396667,1.0,0.0,3.0,1.0,0.0
12217260,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.9990000128746032,0.6796886324882507,0.5079887509346008,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.8064408898353577,0.2936400175094604,0.2796211242675781,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.817057728767395,0.3053993284702301,0.2149823457002639,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.7528680562973022,0.2386048734188079,0.2280993461608886,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7167092561721802,0.2031530141830444,0.9246846437454224,284.9735107421875,284.95001220703125,298.310302734375,288.6367492675781,297.7465515136719,297.40234375,284.9817810058594,1.0,0.5821478962898254,0.3697426617145538,0.3697426617145538,1.0,1.0,-3.233474016189575,0.90624338388443,2.32723069190979,-0.321555882692337,0.8984604477882385,0.8984604477882385,0.0,120.1612548828125,130.0,43631.76953125,0.0,2589.99853515625,1.0,280.5987243652344,283.4384155273437,291.5643310546875,294.2571716308594,293.1499938964844,293.1499938964844,280.6499938964844,36092.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606822729110718,1.0,0.0,0.0,3.647420644760132,3.647444725036621,8.876975243765628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5961.2431640625,0.0,1530.99169921875,1895.4371337890625,0.0,3958.665283203125,0.904816508293152,1.0,0.0,3.0,1.0,0.0
12217320,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9990000128746032,0.6819243431091309,0.5098397135734558,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8072056174278259,0.2956012785434723,0.281428575515747,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8170843124389648,0.306606113910675,0.2157878875732422,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.7531811594963074,0.239834725856781,0.2292253822088241,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7165561318397522,0.2038104385137558,0.9274389743804932,285.0316772460937,284.95001220703125,298.3365478515625,288.64239501953125,297.7581787109375,297.4049987792969,285.0339050292969,1.0,0.5844017863273621,0.3695264458656311,0.3695264458656311,1.0,1.0,-3.245992660522461,0.9097138047218324,2.336278915405273,-0.3228574991226196,0.899630069732666,0.899630069732666,0.0,121.05838775634766,133.0,43647.3671875,0.0,2620.074951171875,1.0,280.6417541503906,283.4968566894531,291.591552734375,294.3263854980469,293.1499938964844,293.1499938964844,280.95001220703125,35991.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563629627227784,1.0,0.0,0.0,3.648481607437134,3.648505449295044,8.882139468369132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5694.07763671875,0.0,1531.41748046875,1895.4371337890625,0.0,3920.099609375,0.90495365858078,1.0,0.0,3.0,1.0,0.0
